time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401700,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20263671875,0.8456822037696838,0.25155970454216,0.2277119904756546,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059020996094,0.9990000128746032,0.5099364519119263,0.3948124349117279,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2036437988281,0.881710410118103,0.286132276058197,0.2009001821279525,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2037048339844,0.8846569657325745,0.2886297106742859,0.2746744453907013,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1998291015625,0.7731839418411255,0.1907902061939239,0.8654958605766296,284.2049865722656,284.95001220703125,298.174072265625,292.3149719238281,297.4150085449219,297.193115234375,284.21649169921875,1.0,0.4351299405097961,0.1431285738945007,0.1431285738945007,1.0,1.0,-2.357174873352051,0.1317731589078903,2.2254016399383545,-0.4001169204711914,0.8826207518577576,0.8826207518577576,0.0,77.81806182861328,65.0,42594.72265625,0.0,1059.889892578125,1.0,280.0010986328125,282.7868347167969,295.2440185546875,297.9696655273437,293.1499938964844,293.1499938964844,280.04998779296875,37072.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435714244842529,1.0,0.0,0.0,3.630052089691162,3.6300761699676514,8.792634957899281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.087890625,0.0,1519.06982421875,1895.4371337890625,0.0,2875.1005859375,0.9015995264053344,1.0,0.0,3.0,1.0,0.0
12401760,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.260009765625,0.8489410281181335,0.2513452470302582,0.2272904962301254,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2605895996094,0.9990000128746032,0.5132818222045898,0.3893749415874481,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601928710937,0.8861938714981079,0.2866603434085846,0.2010977864265442,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601928710937,0.8884573578834534,0.2884678840637207,0.2743061482906341,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.259521484375,0.7760880589485168,0.1904407143592834,0.8630804419517517,284.26043701171875,284.95001220703125,298.1714782714844,292.31402587890625,297.4276123046875,297.2100830078125,284.26239013671875,1.0,0.4327234029769897,0.1450421959161758,0.1450421959161758,1.0,1.0,-2.347023725509644,0.1362378597259521,2.2107858657836914,-0.3934909105300903,0.8786283731460571,0.8786283731460571,0.0,76.36524963378906,68.0,42273.3203125,0.0,1043.0830078125,1.0,280.0421142578125,282.8367614746094,295.2414855957031,297.97076416015625,293.1499938964844,293.1499938964844,280.3500061035156,37044.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835796058177948,1.0,0.0,0.0,3.6109585762023926,3.610982418060303,8.70038206812751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.63427734375,0.0,1497.8992919921875,1895.4371337890625,0.0,2802.46435546875,0.897296130657196,1.0,0.0,3.0,1.0,0.0
12401820,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47283935546875,0.8552751541137695,0.2517237961292267,0.2273268103599548,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.9990000128746032,0.5206491947174072,0.3805954754352569,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730834960937,0.8947691321372986,0.2885315716266632,0.2021613419055938,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730834960937,0.8955744504928589,0.2889328300952911,0.2744277715682983,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721374511719,0.7816725969314575,0.1904003918170929,0.8615789413452148,284.473388671875,284.95001220703125,298.1629943847656,292.3118591308594,297.45635986328125,297.24951171875,284.47625732421875,1.0,0.4297242164611816,0.1488694548606872,0.1488694548606872,1.0,1.0,-2.3361310958862305,0.1456207782030105,2.1905105113983154,-0.3818446397781372,0.8739429712295532,0.8739429712295532,0.0,74.22297668457031,71.0,40921.89453125,0.0,1022.8552856445312,1.0,280.3412780761719,283.0707702636719,295.2372131347656,297.8614501953125,293.1499938964844,293.1499938964844,280.6499938964844,36864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175959587097168,1.0,0.0,0.0,3.5776922702789307,3.5777156352996826,8.540813496438204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.958984375,0.0,1460.544189453125,1895.4371337890625,0.0,2633.31201171875,0.8897712230682373,1.0,0.0,3.0,1.0,0.0
12401880,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47283935546875,0.8552751541137695,0.2517237961292267,0.2273268103599548,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.9990000128746032,0.5206491947174072,0.3805954754352569,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730834960937,0.8947691321372986,0.2885315716266632,0.2021613419055938,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730834960937,0.8955744504928589,0.2889328300952911,0.2744277715682983,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721374511719,0.7816725969314575,0.1904003918170929,0.8615789413452148,284.473388671875,284.95001220703125,298.1629943847656,292.3118591308594,297.45635986328125,297.24951171875,284.47625732421875,1.0,0.4297242164611816,0.1488694548606872,0.1488694548606872,1.0,1.0,-2.3361310958862305,0.1456207782030105,2.1905105113983154,-0.3818446397781372,0.8739429712295532,0.8739429712295532,0.0,74.22297668457031,71.0,40921.89453125,0.0,1022.8552856445312,1.0,280.3412780761719,283.0707702636719,295.2372131347656,297.8614501953125,293.1499938964844,293.1499938964844,280.6499938964844,36864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175959587097168,1.0,0.0,0.0,3.5776922702789307,3.5777156352996826,8.540813496438204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.958984375,0.0,1460.544189453125,1895.4371337890625,0.0,2633.31201171875,0.8897712230682373,1.0,0.0,3.0,1.0,0.0
12401940,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.8605252504348755,0.252742052078247,0.228074163198471,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.9990000128746032,0.5284773707389832,0.374787300825119,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.9020256400108336,0.2911036908626556,0.2038110196590423,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.9013429880142212,0.2900992035865783,0.2753363251686096,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.7863511443138123,0.1909876018762588,0.8633641004562378,284.6957702636719,284.95001220703125,298.1499938964844,292.3092956542969,297.485595703125,297.2909851074219,284.69903564453125,1.0,0.4287713766098022,0.1526966989040374,0.1526966989040374,1.0,1.0,-2.3352622985839844,0.1553707867860794,2.179891586303711,-0.3720305562019348,0.8722898960113525,0.8722898960113525,0.0,73.02098083496094,74.0,39762.46484375,0.0,1017.1063232421876,1.0,280.6410217285156,283.3100891113281,295.250244140625,297.7978210449219,293.1499938964844,293.1499938964844,280.95001220703125,36592.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030869960784912,1.0,0.0,0.0,3.554493904113769,3.554517269134521,8.43041334519512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.10595703125,0.0,1433.8056640625,1895.4371337890625,0.0,2499.6826171875,0.8844166994094849,1.0,0.0,3.0,1.0,0.0
12402000,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.8605252504348755,0.252742052078247,0.228074163198471,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.9990000128746032,0.5284773707389832,0.374787300825119,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.9020256400108336,0.2911036908626556,0.2038110196590423,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.9013429880142212,0.2900992035865783,0.2753363251686096,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.7863511443138123,0.1909876018762588,0.8633641004562378,284.6957702636719,284.95001220703125,298.1499938964844,292.3092956542969,297.485595703125,297.2909851074219,284.69903564453125,1.0,0.4287713766098022,0.1526966989040374,0.1526966989040374,1.0,1.0,-2.3352622985839844,0.1553707867860794,2.179891586303711,-0.3720305562019348,0.8722898960113525,0.8722898960113525,0.0,73.02098083496094,74.0,39762.46484375,0.0,1017.1063232421876,1.0,280.6410217285156,283.3100891113281,295.250244140625,297.7978210449219,293.1499938964844,293.1499938964844,280.95001220703125,36592.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030869960784912,1.0,0.0,0.0,3.554493904113769,3.554517269134521,8.43041334519512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.10595703125,0.0,1433.8056640625,1895.4371337890625,0.0,2499.6826171875,0.8844166994094849,1.0,0.0,3.0,1.0,0.0
12402060,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8767733573913574,0.2582882940769195,0.2320926338434219,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.5418871641159058,0.360662043094635,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.922064483165741,0.2984179258346557,0.2081091105937957,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9196781516075134,0.2960948050022125,0.27988401055336,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8029571771621704,0.1966322809457779,0.883018434047699,284.9421081542969,284.95001220703125,298.13433837890625,292.3062438964844,297.5469665527344,297.37451171875,284.9471130371094,1.0,0.4302532374858856,0.1563206315040588,0.1563206315040588,1.0,1.0,-2.3573362827301025,0.1666784584522247,2.1906578540802,-0.3659215271472931,0.874042809009552,0.874042809009552,0.0,70.9080581665039,77.0,39014.8125,0.0,1032.16015625,1.0,280.9408569335937,283.56597900390625,295.26348876953125,297.7567443847656,293.1499938964844,293.1499938964844,281.25,36248.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918070554733276,1.0,0.0,0.0,3.5439372062683105,3.5439600944519043,8.38041103179421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.39013671875,0.0,1420.1429443359375,1895.4371337890625,0.0,2396.767578125,0.8818226456642151,1.0,0.0,3.0,1.0,0.0
12402120,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8767733573913574,0.2582882940769195,0.2320926338434219,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.5418871641159058,0.360662043094635,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.922064483165741,0.2984179258346557,0.2081091105937957,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9196781516075134,0.2960948050022125,0.27988401055336,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8029571771621704,0.1966322809457779,0.883018434047699,284.9421081542969,284.95001220703125,298.13433837890625,292.3062438964844,297.5469665527344,297.37451171875,284.9471130371094,1.0,0.4302532374858856,0.1563206315040588,0.1563206315040588,1.0,1.0,-2.3573362827301025,0.1666784584522247,2.1906578540802,-0.3659215271472931,0.874042809009552,0.874042809009552,0.0,70.9080581665039,77.0,39014.8125,0.0,1032.16015625,1.0,280.9408569335937,283.56597900390625,295.26348876953125,297.7567443847656,293.1499938964844,293.1499938964844,281.25,36248.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918070554733276,1.0,0.0,0.0,3.5439372062683105,3.5439600944519043,8.38041103179421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.39013671875,0.0,1420.1429443359375,1895.4371337890625,0.0,2396.767578125,0.8818226456642151,1.0,0.0,3.0,1.0,0.0
12402180,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.888953447341919,0.2621619999408722,0.2357742339372635,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.9990000128746032,0.5552650690078735,0.3518597483634949,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.9382566213607788,0.3042991459369659,0.2123384475708007,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9343416690826416,0.3006695210933685,0.2843915224075317,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8157432675361633,0.2010279297828674,0.9035764932632446,285.1932983398437,284.95001220703125,298.11798095703125,292.30255126953125,297.59722900390625,297.44439697265625,285.19781494140625,1.0,0.4336700439453125,0.1599445790052414,0.1599445790052414,1.0,1.0,-2.386375665664673,0.1782102435827255,2.208165407180786,-0.3609070181846618,0.8792287707328796,0.8792287707328796,0.0,70.12739562988281,95.0,38391.22265625,0.0,1060.4542236328125,1.0,281.2408142089844,283.8215637207031,295.2755126953125,297.7311706542969,293.1499938964844,293.1499938964844,281.54998779296875,35864.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838034629821777,1.0,0.0,0.0,3.5478975772857666,3.5479204654693604,8.39915173855843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.58642578125,0.0,1421.53076171875,1895.4371337890625,0.0,2324.355712890625,0.8824230432510376,1.0,0.0,3.0,1.0,0.0
12402240,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.888953447341919,0.2621619999408722,0.2357742339372635,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.9990000128746032,0.5552650690078735,0.3518597483634949,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.9382566213607788,0.3042991459369659,0.2123384475708007,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9343416690826416,0.3006695210933685,0.2843915224075317,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8157432675361633,0.2010279297828674,0.9035764932632446,285.1932983398437,284.95001220703125,298.11798095703125,292.30255126953125,297.59722900390625,297.44439697265625,285.19781494140625,1.0,0.4336700439453125,0.1599445790052414,0.1599445790052414,1.0,1.0,-2.386375665664673,0.1782102435827255,2.208165407180786,-0.3609070181846618,0.8792287707328796,0.8792287707328796,0.0,70.12739562988281,95.0,38391.22265625,0.0,1060.4542236328125,1.0,281.2408142089844,283.8215637207031,295.2755126953125,297.7311706542969,293.1499938964844,293.1499938964844,281.54998779296875,35864.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838034629821777,1.0,0.0,0.0,3.5478975772857666,3.5479204654693604,8.39915173855843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.58642578125,0.0,1421.53076171875,1895.4371337890625,0.0,2324.355712890625,0.8824230432510376,1.0,0.0,3.0,1.0,0.0
12402300,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.8876289129257202,0.263843685388565,0.2373396754264831,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.9990000128746032,0.5613080263137817,0.3557408154010772,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585510253906,0.9375638961791992,0.3070109784603119,0.2142687290906906,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.93288654088974,0.3026974499225616,0.286375343799591,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.8154812455177307,0.2029537856578827,0.9126220345497132,285.35986328125,284.95001220703125,298.10955810546875,292.30047607421875,297.6166381835937,297.47198486328125,285.3752136230469,1.0,0.4381560385227203,0.161756545305252,0.161756545305252,1.0,1.0,-2.4084694385528564,0.1847204118967056,2.2237489223480225,-0.3595515787601471,0.8835545778274536,0.8835545778274536,0.0,71.54248809814453,95.0,37707.87890625,0.0,1090.6549072265625,1.0,281.4959716796875,284.0079650878906,295.25408935546875,297.62060546875,293.1499938964844,293.1499938964844,281.54998779296875,35663.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782436013221741,1.0,0.0,0.0,3.554999351501465,3.5550222396850586,8.43281043216848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.68896484375,0.0,1427.5709228515625,1895.4371337890625,0.0,2274.385009765625,0.8838964700698853,1.0,0.0,3.0,1.0,0.0
12402360,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.8822894096374512,0.265523225069046,0.23893703520298,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.9990000128746032,0.5664106607437134,0.364513099193573,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.9320361614227296,0.3097203969955444,0.2162235081195831,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4487609863281,0.926570475101471,0.3046976327896118,0.2883613407611847,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8116269707679749,0.204801544547081,0.9214627146720886,285.4492492675781,284.95001220703125,298.1009521484375,292.2982482910156,297.6298828125,297.4917297363281,285.4544982910156,1.0,0.4440600275993347,0.1634268909692764,0.1634268909692764,1.0,1.0,-2.4362738132476807,0.1916021108627319,2.244671583175659,-0.3589879274368286,0.8878316283226013,0.8878316283226013,0.0,74.10475158691406,113.0,37972.2578125,0.0,1132.6324462890625,1.0,281.5409851074219,284.0796203613281,295.2814636230469,297.7083435058594,293.1499938964844,293.1499938964844,281.8500061035156,35476.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777757048606873,1.0,0.0,0.0,3.566339492797852,3.5663626194000244,8.486696287945961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.16357421875,0.0,1438.2398681640625,1895.4371337890625,0.0,2270.19287109375,0.8862528800964355,1.0,0.0,3.0,1.0,0.0
12402420,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.8739619255065918,0.267151266336441,0.2404771596193313,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.9990000128746032,0.5704554319381714,0.3772550225257873,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.922820806503296,0.3123889565467834,0.2181435823440551,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195678710937,0.916684627532959,0.3066417872905731,0.2902902066707611,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151123046875,0.8048136830329895,0.2065479755401611,0.9298990964889526,285.6210327148437,284.95001220703125,298.0921630859375,292.2958984375,297.6361389160156,297.5024719238281,285.63604736328125,1.0,0.451196551322937,0.1651018857955932,0.1651018857955932,1.0,1.0,-2.468184232711792,0.1989197880029678,2.2692644596099854,-0.3588933646678924,0.8939687013626099,0.8939687013626099,0.0,77.64797973632812,113.0,37366.74609375,0.0,1184.4442138671875,1.0,281.7968444824219,284.2681884765625,295.259033203125,297.6029663085937,293.1499938964844,293.1499938964844,281.8500061035156,35274.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731122970581055,1.0,0.0,0.0,3.580756425857544,3.580779790878296,8.555450676794862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.4814453125,0.0,1452.164794921875,1895.4371337890625,0.0,2228.525390625,0.8893601894378662,1.0,0.0,3.0,1.0,0.0
12402480,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.8641570210456848,0.2688160240650177,0.2420970499515533,297.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.9990000128746032,0.5735185742378235,0.3928012549877167,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.911803662776947,0.3150877654552459,0.2201186865568161,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.9053430557250975,0.3086063265800476,0.292274534702301,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.7961908578872681,0.2082453072071075,0.938261091709137,285.7096862792969,284.95001220703125,298.0832824707031,292.2934265136719,297.63690185546875,297.50616455078125,285.71484375,1.0,0.4593238234519958,0.1667675524950027,0.1667675524950027,1.0,1.0,-2.503604888916016,0.2065916508436203,2.297013282775879,-0.3592251241207123,0.8999617695808411,0.8999617695808411,0.0,81.99382781982422,116.0,37695.390625,0.0,1245.183837890625,1.0,281.8411560058594,284.3384704589844,295.285888671875,297.69439697265625,293.1499938964844,293.1499938964844,282.1499938964844,35098.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735714912414551,1.0,0.0,0.0,3.599001884460449,3.599025249481201,8.642859370411315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.00439453125,0.0,1470.51416015625,1895.4371337890625,0.0,2232.618896484375,0.8932752013206482,1.0,0.0,3.0,1.0,0.0
12402540,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.8511816263198853,0.2721010446548462,0.2452310770750045,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.9990000128746032,0.5779926776885986,0.416685938835144,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8984683156013489,0.320466011762619,0.2240050733089447,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8911455273628235,0.3125016987323761,0.2961439788341522,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7846338152885437,0.2114372104406356,0.9537726044654846,285.954833984375,284.95001220703125,298.0650329589844,292.2880554199219,297.6285705566406,297.5008850097656,285.9586486816406,1.0,0.4723458588123321,0.1701082289218902,0.1701082289218902,1.0,1.0,-2.564037084579468,0.2206137627363205,2.343423366546631,-0.358580619096756,0.9152927994728088,0.9152927994728088,0.0,89.1690444946289,119.0,37314.921875,0.0,1351.4671630859375,1.0,282.1415100097656,284.5842590332031,295.2857971191406,297.6762390136719,293.1499938964844,293.1499938964844,281.8500061035156,34766.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704629302024841,1.0,0.0,0.0,3.644205093383789,3.64422869682312,8.861329661158379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.30322265625,0.0,1517.5186767578125,1895.4371337890625,0.0,2204.949951171875,0.9031537771224976,1.0,0.0,3.0,1.0,0.0
12402600,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.8511816263198853,0.2721010446548462,0.2452310770750045,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.9990000128746032,0.5779926776885986,0.416685938835144,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8984683156013489,0.320466011762619,0.2240050733089447,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8911455273628235,0.3125016987323761,0.2961439788341522,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7846338152885437,0.2114372104406356,0.9537726044654846,285.954833984375,284.95001220703125,298.0650329589844,292.2880554199219,297.6285705566406,297.5008850097656,285.9586486816406,1.0,0.4723458588123321,0.1701082289218902,0.1701082289218902,1.0,1.0,-2.564037084579468,0.2206137627363205,2.343423366546631,-0.358580619096756,0.9152927994728088,0.9152927994728088,0.0,89.1690444946289,119.0,37314.921875,0.0,1351.4671630859375,1.0,282.1415100097656,284.5842590332031,295.2857971191406,297.6762390136719,293.1499938964844,293.1499938964844,281.8500061035156,34766.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704629302024841,1.0,0.0,0.0,3.644205093383789,3.64422869682312,8.861329661158379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.30322265625,0.0,1517.5186767578125,1895.4371337890625,0.0,2204.949951171875,0.9031537771224976,1.0,0.0,3.0,1.0,0.0
12402660,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.8402185440063477,0.2739283442497253,0.2475005239248275,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.9990000128746032,0.5803669691085815,0.4379870891571045,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050537109375,0.8876549601554871,0.3245429694652557,0.2272954434156417,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050537109375,0.8792685270309448,0.3152348697185516,0.2992992997169494,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80535888671875,0.7747798562049866,0.2136270850896835,0.966013491153717,285.8049621582031,284.95001220703125,298.0462646484375,292.2822265625,297.6065673828125,297.4781188964844,285.80438232421875,1.0,0.4836872518062591,0.1731078177690506,0.1731078177690506,1.0,1.0,-2.614821434020996,0.233192428946495,2.38162899017334,-0.3572918474674225,0.9255046844482422,0.9255046844482422,0.0,95.75855255126952,122.0,39167.6171875,0.0,1446.908203125,1.0,281.857666015625,284.3975524902344,295.3739929199219,297.94842529296875,293.1499938964844,293.1499938964844,281.54998779296875,34819.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935607433319092,1.0,0.0,0.0,3.688951730728149,3.688975811004639,9.080279710360628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.31396484375,0.0,1568.0072021484375,1895.4371337890625,0.0,2412.70458984375,0.9131888151168824,1.0,0.0,3.0,1.0,0.0
12402720,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.8402185440063477,0.2739283442497253,0.2475005239248275,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.9990000128746032,0.5803669691085815,0.4379870891571045,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050537109375,0.8876549601554871,0.3245429694652557,0.2272954434156417,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050537109375,0.8792685270309448,0.3152348697185516,0.2992992997169494,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80535888671875,0.7747798562049866,0.2136270850896835,0.966013491153717,285.8049621582031,284.95001220703125,298.0462646484375,292.2822265625,297.6065673828125,297.4781188964844,285.80438232421875,1.0,0.4836872518062591,0.1731078177690506,0.1731078177690506,1.0,1.0,-2.614821434020996,0.233192428946495,2.38162899017334,-0.3572918474674225,0.9255046844482422,0.9255046844482422,0.0,95.75855255126952,122.0,39167.6171875,0.0,1446.908203125,1.0,281.857666015625,284.3975524902344,295.3739929199219,297.94842529296875,293.1499938964844,293.1499938964844,281.54998779296875,34819.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935607433319092,1.0,0.0,0.0,3.688951730728149,3.688975811004639,9.080279710360628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.31396484375,0.0,1568.0072021484375,1895.4371337890625,0.0,2412.70458984375,0.9131888151168824,1.0,0.0,3.0,1.0,0.0
12402780,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.8286652565002441,0.2743096053600311,0.2482952326536178,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207580566406,0.9990000128746032,0.5803378820419312,0.45931077003479,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.8763320446014404,0.3273002207279205,0.2295502871274948,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210327148437,0.8670209646224976,0.3166244029998779,0.3010821938514709,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.7642812728881836,0.2146394252777099,0.972692370414734,285.620849609375,284.95001220703125,298.0269775390625,292.2759704589844,297.5718688964844,297.43902587890625,285.6197509765625,1.0,0.4933218359947204,0.1761074066162109,0.1761074066162109,1.0,1.0,-2.654285192489624,0.244420975446701,2.4098641872406006,-0.3548500835895538,0.9329473972320556,0.9329473972320556,0.0,102.23556518554688,125.0,40913.33203125,0.0,1529.5921630859375,1.0,281.5577392578125,284.1839904785156,295.3708190917969,298.0747985839844,293.1499938964844,293.1499938964844,281.25,34987.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160777688026428,1.0,0.0,0.0,3.7272305488586426,3.72725510597229,9.26970301406982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.32373046875,0.0,1613.064697265625,1895.4371337890625,0.0,2619.271728515625,0.9218866229057312,1.0,0.0,3.0,1.0,0.0
12402840,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.8286652565002441,0.2743096053600311,0.2482952326536178,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207580566406,0.9990000128746032,0.5803378820419312,0.45931077003479,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.8763320446014404,0.3273002207279205,0.2295502871274948,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210327148437,0.8670209646224976,0.3166244029998779,0.3010821938514709,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.7642812728881836,0.2146394252777099,0.972692370414734,285.620849609375,284.95001220703125,298.0269775390625,292.2759704589844,297.5718688964844,297.43902587890625,285.6197509765625,1.0,0.4933218359947204,0.1761074066162109,0.1761074066162109,1.0,1.0,-2.654285192489624,0.244420975446701,2.4098641872406006,-0.3548500835895538,0.9329473972320556,0.9329473972320556,0.0,102.23556518554688,125.0,40913.33203125,0.0,1529.5921630859375,1.0,281.5577392578125,284.1839904785156,295.3708190917969,298.0747985839844,293.1499938964844,293.1499938964844,281.25,34987.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160777688026428,1.0,0.0,0.0,3.7272305488586426,3.72725510597229,9.26970301406982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.32373046875,0.0,1613.064697265625,1895.4371337890625,0.0,2619.271728515625,0.9218866229057312,1.0,0.0,3.0,1.0,0.0
12402900,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.823162317276001,0.2742182612419128,0.2484054863452911,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.9990000128746032,0.579638659954071,0.4694710671901703,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.8710513114929199,0.3284033238887787,0.2304645478725433,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.8612809777259827,0.3170092105865478,0.3016500174999237,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.7592542171478271,0.2148410826921463,0.9745442271232604,285.48016357421875,284.95001220703125,298.0171813964844,292.2726745605469,297.5523376464844,297.41668701171875,285.4701232910156,1.0,0.4975576400756836,0.1776072084903717,0.1776072084903717,1.0,1.0,-2.6706366539001465,0.2496293932199478,2.4210071563720703,-0.3532953262329101,0.9351333379745485,0.9351333379745485,0.0,105.32820129394533,125.0,42223.609375,0.0,1566.381591796875,1.0,281.2990417480469,284.0131530761719,295.3820495605469,298.2169189453125,293.1499938964844,293.1499938964844,281.25,35100.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277636170387268,1.0,0.0,0.0,3.743610858917236,3.743635654449463,9.35135858526337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.82861328125,0.0,1632.9276123046875,1895.4371337890625,0.0,2727.63671875,0.9256101846694946,1.0,0.0,3.0,1.0,0.0
12402960,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.8176772594451904,0.2739561200141907,0.2483039796352386,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9990000128746032,0.5785160660743713,0.4793993234634399,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8659157752990723,0.3293367922306061,0.2312186956405639,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.8557018637657166,0.3172066509723663,0.3019929230213165,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.754306435585022,0.2148590981960296,0.97540944814682,285.4278869628906,284.95001220703125,298.0072631835937,292.2693176269531,297.531494140625,297.3926696777344,285.4265441894531,1.0,0.5014328360557556,0.1790857464075088,0.1790857464075088,1.0,1.0,-2.6848063468933105,0.2545255720615387,2.430280923843384,-0.3515690267086029,0.9377452731132508,0.9377452731132508,0.0,108.34329986572266,128.0,42521.2734375,0.0,1600.132568359375,1.0,281.25738525390625,283.96484375,295.34454345703125,298.1510314941406,293.1499938964844,293.1499938964844,280.95001220703125,35202.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833807110786438,1.0,0.0,0.0,3.757524251937866,3.7575490474700928,9.420996889275556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.4541015625,0.0,1649.9752197265625,1895.4371337890625,0.0,2783.9140625,0.928831160068512,1.0,0.0,3.0,1.0,0.0
12403020,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.807300329208374,0.2731773555278778,0.2478691935539245,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.9990000128746032,0.5753570199012756,0.4977748990058899,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.8568289279937744,0.3309343755245209,0.2325353175401687,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.230712890625,0.8457090258598328,0.3172801733016968,0.3023567199707031,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.7452912926673889,0.2145527154207229,0.9754592776298524,285.2304992675781,284.95001220703125,297.98712158203125,292.26226806640625,297.4890441894531,297.3437194824219,285.22906494140625,1.0,0.5082575678825378,0.1820428371429443,0.1820428371429443,1.0,1.0,-2.7084503173828125,0.2637360095977783,2.444714307785034,-0.3476739823818207,0.9398728609085084,0.9398728609085084,0.0,113.97727966308594,116.0,44014.29296875,0.0,1659.966552734375,1.0,280.95721435546875,283.74365234375,295.321533203125,298.2188415527344,293.1499938964844,293.1499938964844,280.6499938964844,35439.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481500148773193,1.0,0.0,0.0,3.7790491580963135,3.779074430465698,9.529242674943816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.74072265625,0.0,1677.1922607421875,1895.4371337890625,0.0,2917.9462890625,0.9338218569755554,1.0,0.0,3.0,1.0,0.0
12403080,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.807300329208374,0.2731773555278778,0.2478691935539245,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.9990000128746032,0.5753570199012756,0.4977748990058899,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.8568289279937744,0.3309343755245209,0.2325353175401687,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.230712890625,0.8457090258598328,0.3172801733016968,0.3023567199707031,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.7452912926673889,0.2145527154207229,0.9754592776298524,285.2304992675781,284.95001220703125,297.98712158203125,292.26226806640625,297.4890441894531,297.3437194824219,285.22906494140625,1.0,0.5082575678825378,0.1820428371429443,0.1820428371429443,1.0,1.0,-2.7084503173828125,0.2637360095977783,2.444714307785034,-0.3476739823818207,0.9398728609085084,0.9398728609085084,0.0,113.97727966308594,116.0,44014.29296875,0.0,1659.966552734375,1.0,280.95721435546875,283.74365234375,295.321533203125,298.2188415527344,293.1499938964844,293.1499938964844,280.6499938964844,35439.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481500148773193,1.0,0.0,0.0,3.7790491580963135,3.779074430465698,9.529242674943816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.74072265625,0.0,1677.1922607421875,1895.4371337890625,0.0,2917.9462890625,0.9338218569755554,1.0,0.0,3.0,1.0,0.0
12403140,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8043466210365295,0.2720652818679809,0.2469839602708816,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.5721325874328613,0.5013705492019653,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8559637069702148,0.3321849107742309,0.233492225408554,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8436180949211121,0.316954493522644,0.3021805584430694,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7429943084716797,0.2138556540012359,0.9729302525520324,285.0190734863281,284.95001220703125,297.9666442871094,292.2549133300781,297.4505310058594,297.2999267578125,285.0165710449219,1.0,0.5085559487342834,0.184999942779541,0.184999942779541,1.0,1.0,-2.709634780883789,0.2694107294082641,2.4402241706848145,-0.3420419991016388,0.9391039609909058,0.9391039609909058,0.0,114.9909896850586,104.0,45241.24609375,0.0,1666.320068359375,1.0,280.6571655273437,283.5129699707031,295.30291748046875,298.2799377441406,293.1499938964844,293.1499938964844,280.3500061035156,35693.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860310435295105,1.0,0.0,0.0,3.791239738464356,3.79126501083374,9.59082058216154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.4951171875,0.0,1693.673583984375,1895.4371337890625,0.0,3031.916259765625,0.9367233514785768,1.0,0.0,3.0,1.0,0.0
12403200,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8043466210365295,0.2720652818679809,0.2469839602708816,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.5721325874328613,0.5013705492019653,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8559637069702148,0.3321849107742309,0.233492225408554,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8436180949211121,0.316954493522644,0.3021805584430694,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7429943084716797,0.2138556540012359,0.9729302525520324,285.0190734863281,284.95001220703125,297.9666442871094,292.2549133300781,297.4505310058594,297.2999267578125,285.0165710449219,1.0,0.5085559487342834,0.184999942779541,0.184999942779541,1.0,1.0,-2.709634780883789,0.2694107294082641,2.4402241706848145,-0.3420419991016388,0.9391039609909058,0.9391039609909058,0.0,114.9909896850586,104.0,45241.24609375,0.0,1666.320068359375,1.0,280.6571655273437,283.5129699707031,295.30291748046875,298.2799377441406,293.1499938964844,293.1499938964844,280.3500061035156,35693.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860310435295105,1.0,0.0,0.0,3.791239738464356,3.79126501083374,9.59082058216154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.4951171875,0.0,1693.673583984375,1895.4371337890625,0.0,3031.916259765625,0.9367233514785768,1.0,0.0,3.0,1.0,0.0
12403260,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8072996139526367,0.270684003829956,0.2457275241613388,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.9990000128746032,0.5707328915596008,0.4934754371643066,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.8612372279167175,0.3331568241119385,0.2341534346342086,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.8473426103591919,0.3163050711154938,0.3015608489513397,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.7456530332565308,0.2128982841968536,0.968518316745758,284.7935791015625,284.95001220703125,297.9458312988281,292.2472839355469,297.4229736328125,297.2702941894531,284.79058837890625,1.0,0.5043806433677673,0.1880283206701278,0.1880283206701278,1.0,1.0,-2.69339919090271,0.27235147356987,2.4210476875305176,-0.3354428708553314,0.9352181553840636,0.9352181553840636,0.0,112.31986236572266,92.0,46221.43359375,0.0,1630.5084228515625,1.0,280.35711669921875,283.2735595703125,295.28436279296875,298.3255615234375,293.1499938964844,293.1499938964844,280.04998779296875,35971.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702710270881653,1.0,0.0,0.0,3.793200731277466,3.7932260036468506,9.60074430622626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.06884765625,0.0,1698.173828125,1895.4371337890625,0.0,3125.35302734375,0.9373396635055542,1.0,0.0,3.0,1.0,0.0
12403320,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8072996139526367,0.270684003829956,0.2457275241613388,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.9990000128746032,0.5707328915596008,0.4934754371643066,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.8612372279167175,0.3331568241119385,0.2341534346342086,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.8473426103591919,0.3163050711154938,0.3015608489513397,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.7456530332565308,0.2128982841968536,0.968518316745758,284.7935791015625,284.95001220703125,297.9458312988281,292.2472839355469,297.4229736328125,297.2702941894531,284.79058837890625,1.0,0.5043806433677673,0.1880283206701278,0.1880283206701278,1.0,1.0,-2.69339919090271,0.27235147356987,2.4210476875305176,-0.3354428708553314,0.9352181553840636,0.9352181553840636,0.0,112.31986236572266,92.0,46221.43359375,0.0,1630.5084228515625,1.0,280.35711669921875,283.2735595703125,295.28436279296875,298.3255615234375,293.1499938964844,293.1499938964844,280.04998779296875,35971.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702710270881653,1.0,0.0,0.0,3.793200731277466,3.7932260036468506,9.60074430622626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.06884765625,0.0,1698.173828125,1895.4371337890625,0.0,3125.35302734375,0.9373396635055542,1.0,0.0,3.0,1.0,0.0
12403380,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.8144400715827942,0.2690894901752472,0.2441926896572113,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589294433594,0.9990000128746032,0.5716166496276855,0.4773820638656616,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595397949219,0.8713586926460266,0.3339096009731293,0.2345940023660659,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.8555868864059448,0.3153896331787109,0.3005983233451843,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606689453125,0.7521765828132629,0.2117610573768615,0.9628435969352722,284.55926513671875,284.95001220703125,297.9247741699219,292.2394104003906,297.4050598144531,297.2532043457031,284.5558776855469,1.0,0.4969158470630646,0.1910567134618759,0.1910567134618759,1.0,1.0,-2.6647794246673584,0.2731663286685943,2.391613006591797,-0.3282613754272461,0.9281458854675292,0.9281458854675292,0.0,107.1396713256836,95.0,46977.65625,0.0,1566.2310791015625,1.0,280.05712890625,283.0286865234375,295.2664794921875,298.35791015625,293.1499938964844,293.1499938964844,279.75,36273.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781947493553162,1.0,0.0,0.0,3.7840383052825928,3.7840635776519775,9.554419193591457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.7734375,0.0,1689.591064453125,1895.4371337890625,0.0,3199.66015625,0.9354726672172546,1.0,0.0,3.0,1.0,0.0
12403440,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.8144400715827942,0.2690894901752472,0.2441926896572113,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589294433594,0.9990000128746032,0.5716166496276855,0.4773820638656616,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595397949219,0.8713586926460266,0.3339096009731293,0.2345940023660659,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.8555868864059448,0.3153896331787109,0.3005983233451843,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606689453125,0.7521765828132629,0.2117610573768615,0.9628435969352722,284.55926513671875,284.95001220703125,297.9247741699219,292.2394104003906,297.4050598144531,297.2532043457031,284.5558776855469,1.0,0.4969158470630646,0.1910567134618759,0.1910567134618759,1.0,1.0,-2.6647794246673584,0.2731663286685943,2.391613006591797,-0.3282613754272461,0.9281458854675292,0.9281458854675292,0.0,107.1396713256836,95.0,46977.65625,0.0,1566.2310791015625,1.0,280.05712890625,283.0286865234375,295.2664794921875,298.35791015625,293.1499938964844,293.1499938964844,279.75,36273.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781947493553162,1.0,0.0,0.0,3.7840383052825928,3.7840635776519775,9.554419193591457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.7734375,0.0,1689.591064453125,1895.4371337890625,0.0,3199.66015625,0.9354726672172546,1.0,0.0,3.0,1.0,0.0
12403500,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996887207031,0.8166523575782776,0.2682589590549469,0.2434303909540176,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.395751953125,0.9990000128746032,0.5727671980857849,0.4718568325042724,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8750662803649902,0.3342500329017639,0.2348156720399856,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8583824038505554,0.3148770034313202,0.30009526014328,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40216064453125,0.754292368888855,0.2111673057079315,0.9600074887275696,284.3969421386719,284.95001220703125,297.9141540527344,292.2353820800781,297.3992919921875,297.248779296875,284.3853454589844,1.0,0.4944570362567901,0.1925709098577499,0.1925709098577499,1.0,1.0,-2.6534643173217773,0.2740709185600281,2.3793933391571045,-0.3250633180141449,0.9228886961936952,0.9228886961936952,0.0,105.33397674560548,95.0,47827.28125,0.0,1542.26953125,1.0,279.7978820800781,282.8449401855469,295.2806701660156,298.47430419921875,293.1499938964844,293.1499938964844,279.75,36445.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836510181427002,1.0,0.0,0.0,3.775139570236206,3.775164842605591,9.509535061624774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.68212890625,0.0,1680.349609375,1895.4371337890625,0.0,3250.786376953125,0.9335530400276184,1.0,0.0,3.0,1.0,0.0
