time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403560,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340148925781,0.8175637125968933,0.2673712372779846,0.2425940036773681,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.9990000128746032,0.5738078951835632,0.4685811996459961,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33367919921875,0.8773442506790161,0.3345353305339813,0.2349821031093597,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3337707519531,0.8598082661628723,0.3142989575862884,0.2995200157165527,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33453369140625,0.7552329897880554,0.2105328440666198,0.9570114016532898,284.3334655761719,284.95001220703125,297.9034729003906,292.2312927246094,297.3930969238281,297.2438049316406,284.33111572265625,1.0,0.4925465285778045,0.1942270100116729,0.1942270100116729,1.0,1.0,-2.6444284915924072,0.2756060659885406,2.3688223361968994,-0.3216229677200317,0.91808819770813,0.91808819770813,0.0,104.1928939819336,98.0,47729.7421875,0.0,1524.6162109375,1.0,279.7572937011719,282.792236328125,295.2510070800781,298.3861999511719,293.1499938964844,293.1499938964844,279.45001220703125,36598.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845378756523132,1.0,0.0,0.0,3.762795209884644,3.762820482254028,9.44744670050568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.82421875,0.0,1666.93505859375,1895.4371337890625,0.0,3259.09130859375,0.9309149980545044,1.0,0.0,3.0,1.0,0.0
12403620,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234741210937,0.8173384666442871,0.2655896842479706,0.2409882843494415,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12286376953125,0.9990000128746032,0.5752800703048706,0.4658856391906738,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1231994628906,0.8795493841171265,0.3350956737995147,0.2353633493185043,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1232604980469,0.8603678345680237,0.3130941092967987,0.2983855903148651,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1238708496094,0.7551479935646057,0.2092403322458267,0.9511765241622924,284.123046875,284.95001220703125,297.8819885253906,292.2230224609375,297.3793334960937,297.2322692871094,284.1213073730469,1.0,0.4901397228240967,0.1975391954183578,0.1975391954183578,1.0,1.0,-2.631338119506836,0.2795747220516205,2.3517634868621826,-0.3149401247501373,0.9053406715393066,0.9053406715393066,0.0,103.05970001220705,101.0,48505.42578125,0.0,1501.5589599609375,1.0,279.4574584960937,282.5689392089844,295.2403564453125,298.42193603515625,293.1499938964844,293.1499938964844,279.1499938964844,36942.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904091119766235,1.0,0.0,0.0,3.728825807571411,3.7288506031036377,9.277638923776976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.98388671875,0.0,1629.8505859375,1895.4371337890625,0.0,3314.033447265625,0.9235267639160156,1.0,0.0,3.0,1.0,0.0
12403680,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234741210937,0.8173384666442871,0.2655896842479706,0.2409882843494415,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12286376953125,0.9990000128746032,0.5752800703048706,0.4658856391906738,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1231994628906,0.8795493841171265,0.3350956737995147,0.2353633493185043,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1232604980469,0.8603678345680237,0.3130941092967987,0.2983855903148651,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1238708496094,0.7551479935646057,0.2092403322458267,0.9511765241622924,284.123046875,284.95001220703125,297.8819885253906,292.2230224609375,297.3793334960937,297.2322692871094,284.1213073730469,1.0,0.4901397228240967,0.1975391954183578,0.1975391954183578,1.0,1.0,-2.631338119506836,0.2795747220516205,2.3517634868621826,-0.3149401247501373,0.9053406715393066,0.9053406715393066,0.0,103.05970001220705,101.0,48505.42578125,0.0,1501.5589599609375,1.0,279.4574584960937,282.5689392089844,295.2403564453125,298.42193603515625,293.1499938964844,293.1499938964844,279.1499938964844,36942.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904091119766235,1.0,0.0,0.0,3.728825807571411,3.7288506031036377,9.277638923776976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.98388671875,0.0,1629.8505859375,1895.4371337890625,0.0,3314.033447265625,0.9235267639160156,1.0,0.0,3.0,1.0,0.0
12403740,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264831542969,0.8148267865180969,0.2637698054313659,0.2393809705972671,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.926025390625,0.9990000128746032,0.575580894947052,0.4672815799713135,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.8791345357894897,0.335614264011383,0.2357412576675415,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92633056640625,0.8584029078483582,0.3118079304695129,0.2972070872783661,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267578125,0.7528956532478333,0.2078911364078521,0.9452678561210632,283.9261474609375,284.95001220703125,297.8603820800781,292.2146301269531,297.36187744140625,297.2159729003906,283.9250183105469,1.0,0.4891528487205505,0.2008513808250427,0.2008513808250427,1.0,1.0,-2.623018503189087,0.2844057083129883,2.338612794876098,-0.3084397614002228,0.8900626301765442,0.8900626301765442,0.0,103.1148681640625,104.0,49274.19921875,0.0,1490.4659423828125,1.0,279.15777587890625,282.3587341308594,295.2314758300781,298.4603881835937,293.1499938964844,293.1499938964844,279.45001220703125,37312.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961842060089111,1.0,0.0,0.0,3.6810762882232666,3.681100845336914,9.041550015354004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.19921875,0.0,1577.921630859375,1895.4371337890625,0.0,3367.98974609375,0.913094401359558,1.0,0.0,3.0,1.0,0.0
12403800,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264831542969,0.8148267865180969,0.2637698054313659,0.2393809705972671,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.926025390625,0.9990000128746032,0.575580894947052,0.4672815799713135,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.8791345357894897,0.335614264011383,0.2357412576675415,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92633056640625,0.8584029078483582,0.3118079304695129,0.2972070872783661,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267578125,0.7528956532478333,0.2078911364078521,0.9452678561210632,283.9261474609375,284.95001220703125,297.8603820800781,292.2146301269531,297.36187744140625,297.2159729003906,283.9250183105469,1.0,0.4891528487205505,0.2008513808250427,0.2008513808250427,1.0,1.0,-2.623018503189087,0.2844057083129883,2.338612794876098,-0.3084397614002228,0.8900626301765442,0.8900626301765442,0.0,103.1148681640625,104.0,49274.19921875,0.0,1490.4659423828125,1.0,279.15777587890625,282.3587341308594,295.2314758300781,298.4603881835937,293.1499938964844,293.1499938964844,279.45001220703125,37312.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961842060089111,1.0,0.0,0.0,3.6810762882232666,3.681100845336914,9.041550015354004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.19921875,0.0,1577.921630859375,1895.4371337890625,0.0,3367.98974609375,0.913094401359558,1.0,0.0,3.0,1.0,0.0
12403860,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1268615722656,0.8126522302627563,0.2633457779884338,0.2385927885770797,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1278381347656,0.9990000128746032,0.5766062140464783,0.4696308076381683,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273193359375,0.8789027333259583,0.3375066816806793,0.2367426753044128,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.127197265625,0.8565180897712708,0.3116584420204162,0.2967040240764618,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12628173828125,0.7507430911064148,0.2073466032743454,0.9416080713272096,284.1275634765625,284.95001220703125,297.83868408203125,292.2061462402344,297.3545227050781,297.2126159667969,284.1304626464844,1.0,0.4893272817134857,0.203999638557434,0.203999638557434,1.0,1.0,-2.621086359024048,0.290130615234375,2.330955743789673,-0.3025297224521637,0.8806487917900085,0.8806487917900085,0.0,103.62722778320312,107.0,47846.08984375,0.0,1490.109130859375,1.0,279.44219970703125,282.5853576660156,295.15447998046875,298.2217712402344,293.1499938964844,293.1499938964844,279.75,37272.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818351626396179,1.0,0.0,0.0,3.632629632949829,3.6326537132263184,8.805125162325567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.8125,0.0,1523.4053955078125,1895.4371337890625,0.0,3233.7763671875,0.9022941589355468,1.0,0.0,3.0,1.0,0.0
12403920,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1268615722656,0.8126522302627563,0.2633457779884338,0.2385927885770797,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1278381347656,0.9990000128746032,0.5766062140464783,0.4696308076381683,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273193359375,0.8789027333259583,0.3375066816806793,0.2367426753044128,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.127197265625,0.8565180897712708,0.3116584420204162,0.2967040240764618,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12628173828125,0.7507430911064148,0.2073466032743454,0.9416080713272096,284.1275634765625,284.95001220703125,297.83868408203125,292.2061462402344,297.3545227050781,297.2126159667969,284.1304626464844,1.0,0.4893272817134857,0.203999638557434,0.203999638557434,1.0,1.0,-2.621086359024048,0.290130615234375,2.330955743789673,-0.3025297224521637,0.8806487917900085,0.8806487917900085,0.0,103.62722778320312,107.0,47846.08984375,0.0,1490.109130859375,1.0,279.44219970703125,282.5853576660156,295.15447998046875,298.2217712402344,293.1499938964844,293.1499938964844,279.75,37272.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818351626396179,1.0,0.0,0.0,3.632629632949829,3.6326537132263184,8.805125162325567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.8125,0.0,1523.4053955078125,1895.4371337890625,0.0,3233.7763671875,0.9022941589355468,1.0,0.0,3.0,1.0,0.0
12403980,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563842773437,0.8124825358390808,0.2641804218292236,0.2391285449266433,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35748291015625,0.9990000128746032,0.5791959166526794,0.4709891676902771,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.8806111216545105,0.3406993150711059,0.2387866973876953,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35675048828125,0.8564473390579224,0.3127385079860687,0.2974870204925537,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.355712890625,0.7503100037574768,0.2077798545360565,0.942634344100952,284.3571472167969,284.95001220703125,297.8169250488281,292.19757080078125,297.3592224121094,297.2249450683594,284.3604736328125,1.0,0.4906991124153137,0.2071478962898254,0.2071478962898254,1.0,1.0,-2.6279852390289307,0.2975475490093231,2.330437660217285,-0.2968735694885254,0.8745514750480652,0.8745514750480652,0.0,104.1969985961914,110.0,46536.46484375,0.0,1501.99560546875,1.0,279.741455078125,282.8329467773437,295.1416931152344,298.1093444824219,293.1499938964844,293.1499938964844,280.04998779296875,37073.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676816821098328,1.0,0.0,0.0,3.591606378555298,3.591629981994629,8.607376003055833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.41259765625,0.0,1477.0687255859375,1895.4371337890625,0.0,3101.06298828125,0.8930243849754333,1.0,0.0,3.0,1.0,0.0
12404040,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563842773437,0.8124825358390808,0.2641804218292236,0.2391285449266433,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35748291015625,0.9990000128746032,0.5791959166526794,0.4709891676902771,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.8806111216545105,0.3406993150711059,0.2387866973876953,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35675048828125,0.8564473390579224,0.3127385079860687,0.2974870204925537,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.355712890625,0.7503100037574768,0.2077798545360565,0.942634344100952,284.3571472167969,284.95001220703125,297.8169250488281,292.19757080078125,297.3592224121094,297.2249450683594,284.3604736328125,1.0,0.4906991124153137,0.2071478962898254,0.2071478962898254,1.0,1.0,-2.6279852390289307,0.2975475490093231,2.330437660217285,-0.2968735694885254,0.8745514750480652,0.8745514750480652,0.0,104.1969985961914,110.0,46536.46484375,0.0,1501.99560546875,1.0,279.741455078125,282.8329467773437,295.1416931152344,298.1093444824219,293.1499938964844,293.1499938964844,280.04998779296875,37073.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676816821098328,1.0,0.0,0.0,3.591606378555298,3.591629981994629,8.607376003055833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.41259765625,0.0,1477.0687255859375,1895.4371337890625,0.0,3101.06298828125,0.8930243849754333,1.0,0.0,3.0,1.0,0.0
12404100,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51318359375,0.8125725984573364,0.2648218274116516,0.2396295517683029,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.9990000128746032,0.5808773636817932,0.47181436419487,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152587890625,0.8816165924072266,0.3425478637218475,0.2400076985359192,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146179199219,0.8565888404846191,0.3135407865047455,0.2981588542461395,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105895996094,0.7503176927566528,0.2082303464412689,0.9443159699440002,284.5161437988281,284.95001220703125,297.8060302734375,292.1932983398437,297.3638000488281,297.23394775390625,284.5284423828125,1.0,0.4917844831943512,0.2087220400571823,0.2087220400571823,1.0,1.0,-2.633871078491211,0.3017569184303283,2.332114219665528,-0.2940750122070312,0.873188853263855,0.873188853263855,0.0,104.6038055419922,110.0,45476.56640625,0.0,1511.83544921875,1.0,279.9969177246094,283.015625,295.1195373535156,297.969970703125,293.1499938964844,293.1499938964844,280.04998779296875,36926.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594106435775757,1.0,0.0,0.0,3.574661493301392,3.5746850967407227,8.526349688509072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.1123046875,0.0,1457.7420654296875,1895.4371337890625,0.0,3023.477783203125,0.889189600944519,1.0,0.0,3.0,1.0,0.0
12404160,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.588623046875,0.8128573894500732,0.265608936548233,0.2403108775615692,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897521972656,0.9990000128746032,0.5827907919883728,0.4726433157920837,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892028808594,0.8828049898147583,0.3445586860179901,0.2413809895515442,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5890197753906,0.8569116592407227,0.3145061135292053,0.2990269362926483,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.7505232095718384,0.2088257223367691,0.9467834234237672,284.58941650390625,284.95001220703125,297.795166015625,292.1889953613281,297.3697509765625,297.2448425292969,284.5928649902344,1.0,0.4931160509586334,0.210175022482872,0.210175022482872,1.0,1.0,-2.6413414478302,0.3060768842697143,2.3352646827697754,-0.291517823934555,0.8715711236000061,0.8715711236000061,0.0,105.06713104248048,113.0,45360.28125,0.0,1524.1475830078125,1.0,280.0410461425781,283.0800170898437,295.1427917480469,298.03326416015625,293.1499938964844,293.1499938964844,280.3500061035156,36786.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559308052062988,1.0,0.0,0.0,3.561192035675049,3.5612151622772217,8.462215532745176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.92138671875,0.0,1442.3323974609375,1895.4371337890625,0.0,2990.847900390625,0.8860521912574768,1.0,0.0,3.0,1.0,0.0
12404220,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8131728768348694,0.2673742175102234,0.2418452650308609,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.9990000128746032,0.5869205594062805,0.4750895500183105,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8848717212677002,0.3488232493400574,0.2442972809076309,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8573242425918579,0.316688597202301,0.3010168671607971,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.7508388757705688,0.210262581706047,0.952931582927704,284.8201904296875,284.95001220703125,297.7734375,292.1804504394531,297.3824768066406,297.26763916015625,284.82354736328125,1.0,0.4963920712471008,0.2130810171365738,0.2130810171365738,1.0,1.0,-2.6594040393829346,0.315402090549469,2.3440020084381104,-0.2863964438438415,0.8716562390327454,0.8716562390327454,0.0,106.30643463134766,116.0,44297.046875,0.0,1554.719970703125,1.0,280.34088134765625,283.3236694335937,295.1424865722656,297.96612548828125,293.1499938964844,293.1499938964844,280.6499938964844,36449.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458972573280334,1.0,0.0,0.0,3.5433480739593506,3.5433712005615234,8.377625704270031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.01220703125,0.0,1420.9853515625,1895.4371337890625,0.0,2896.85986328125,0.8818367719650269,1.0,0.0,3.0,1.0,0.0
12404280,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8131728768348694,0.2673742175102234,0.2418452650308609,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.9990000128746032,0.5869205594062805,0.4750895500183105,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8848717212677002,0.3488232493400574,0.2442972809076309,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8573242425918579,0.316688597202301,0.3010168671607971,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.7508388757705688,0.210262581706047,0.952931582927704,284.8201904296875,284.95001220703125,297.7734375,292.1804504394531,297.3824768066406,297.26763916015625,284.82354736328125,1.0,0.4963920712471008,0.2130810171365738,0.2130810171365738,1.0,1.0,-2.6594040393829346,0.315402090549469,2.3440020084381104,-0.2863964438438415,0.8716562390327454,0.8716562390327454,0.0,106.30643463134766,116.0,44297.046875,0.0,1554.719970703125,1.0,280.34088134765625,283.3236694335937,295.1424865722656,297.96612548828125,293.1499938964844,293.1499938964844,280.6499938964844,36449.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458972573280334,1.0,0.0,0.0,3.5433480739593506,3.5433712005615234,8.377625704270031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.01220703125,0.0,1420.9853515625,1895.4371337890625,0.0,2896.85986328125,0.8818367719650269,1.0,0.0,3.0,1.0,0.0
12404340,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8132741451263428,0.2693700194358825,0.2436127811670303,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9990000128746032,0.5913034081459045,0.4783768951892853,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8866516947746277,0.3533778190612793,0.2474371939897537,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8575161695480347,0.319154143333435,0.3033068776130676,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7510659098625183,0.2119651585817337,0.960429072380066,285.0470275878906,284.95001220703125,297.7518005371094,292.17193603515625,297.3955383300781,297.29083251953125,285.0502014160156,1.0,0.5003558397293091,0.2159870117902755,0.2159870117902755,1.0,1.0,-2.681009292602539,0.3255954086780548,2.355413913726806,-0.2811824381351471,0.8747387528419495,0.8747387528419495,0.0,107.89293670654295,119.0,43330.421875,0.0,1592.2615966796875,1.0,280.6407775878906,283.5622863769531,295.13946533203125,297.90283203125,293.1499938964844,293.1499938964844,280.95001220703125,36091.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369296789169312,1.0,0.0,0.0,3.538956880569458,3.538979768753052,8.356873308912327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.81591796875,0.0,1413.7628173828125,1895.4371337890625,0.0,2813.043212890625,0.8805946707725525,1.0,0.0,3.0,1.0,0.0
12404400,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8132741451263428,0.2693700194358825,0.2436127811670303,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9990000128746032,0.5913034081459045,0.4783768951892853,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8866516947746277,0.3533778190612793,0.2474371939897537,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8575161695480347,0.319154143333435,0.3033068776130676,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7510659098625183,0.2119651585817337,0.960429072380066,285.0470275878906,284.95001220703125,297.7518005371094,292.17193603515625,297.3955383300781,297.29083251953125,285.0502014160156,1.0,0.5003558397293091,0.2159870117902755,0.2159870117902755,1.0,1.0,-2.681009292602539,0.3255954086780548,2.355413913726806,-0.2811824381351471,0.8747387528419495,0.8747387528419495,0.0,107.89293670654295,119.0,43330.421875,0.0,1592.2615966796875,1.0,280.6407775878906,283.5622863769531,295.13946533203125,297.90283203125,293.1499938964844,293.1499938964844,280.95001220703125,36091.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369296789169312,1.0,0.0,0.0,3.538956880569458,3.538979768753052,8.356873308912327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.81591796875,0.0,1413.7628173828125,1895.4371337890625,0.0,2813.043212890625,0.8805946707725525,1.0,0.0,3.0,1.0,0.0
12404460,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.8131687045097351,0.2715448439121246,0.2455570548772812,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.9990000128746032,0.5957987904548645,0.4823887348175049,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8881571292877197,0.3581636548042297,0.2507514953613281,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8574888706207275,0.3218359649181366,0.3058207631111145,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.7511690855026245,0.2138613611459732,0.9688977599143982,285.2689514160156,284.95001220703125,297.7303161621094,292.1635437011719,297.40802001953125,297.3132629394531,285.2719116210937,1.0,0.5048626065254211,0.218622624874115,0.218622624874115,1.0,1.0,-2.7053442001342773,0.3359729349613189,2.369371175765991,-0.2763802111148834,0.8807482123374939,0.8807482123374939,0.0,109.77505493164062,122.0,42444.15625,0.0,1635.64697265625,1.0,280.9407958984375,283.79547119140625,295.13482666015625,297.843017578125,293.1499938964844,293.1499938964844,281.25,35732.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286712765693665,1.0,0.0,0.0,3.548057556152344,3.5480806827545166,8.399909461331845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.6748046875,0.0,1420.734619140625,1895.4371337890625,0.0,2736.080322265625,0.8823562264442444,1.0,0.0,3.0,1.0,0.0
12404520,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.8131687045097351,0.2715448439121246,0.2455570548772812,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.9990000128746032,0.5957987904548645,0.4823887348175049,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8881571292877197,0.3581636548042297,0.2507514953613281,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8574888706207275,0.3218359649181366,0.3058207631111145,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.7511690855026245,0.2138613611459732,0.9688977599143982,285.2689514160156,284.95001220703125,297.7303161621094,292.1635437011719,297.40802001953125,297.3132629394531,285.2719116210937,1.0,0.5048626065254211,0.218622624874115,0.218622624874115,1.0,1.0,-2.7053442001342773,0.3359729349613189,2.369371175765991,-0.2763802111148834,0.8807482123374939,0.8807482123374939,0.0,109.77505493164062,122.0,42444.15625,0.0,1635.64697265625,1.0,280.9407958984375,283.79547119140625,295.13482666015625,297.843017578125,293.1499938964844,293.1499938964844,281.25,35732.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286712765693665,1.0,0.0,0.0,3.548057556152344,3.5480806827545166,8.399909461331845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.6748046875,0.0,1420.734619140625,1895.4371337890625,0.0,2736.080322265625,0.8823562264442444,1.0,0.0,3.0,1.0,0.0
12404580,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.8129169940948486,0.2738716602325439,0.2476479858160019,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.9990000128746032,0.6003521084785461,0.4869632720947265,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.8894579410552979,0.3631482720375061,0.254212737083435,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.8573044538497925,0.3246996104717254,0.3085182905197143,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.484619140625,0.7511762380599976,0.2159096449613571,0.978114902973175,285.4858093261719,284.95001220703125,297.708984375,292.1552734375,297.4195861816406,297.33447265625,285.488525390625,1.0,0.5097952485084534,0.2212582379579544,0.2212582379579544,1.0,1.0,-2.7318294048309326,0.346957802772522,2.3848717212677,-0.2714393436908722,0.8896166086196899,0.8896166086196899,0.0,111.89724731445312,125.0,41622.734375,0.0,1684.015380859375,1.0,281.2409362792969,284.0234375,295.1294250488281,297.7866516113281,293.1499938964844,293.1499938964844,281.54998779296875,35388.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820939302444458,1.0,0.0,0.0,3.570054769515991,3.570077896118164,8.504388233632199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.09228515625,0.0,1441.5587158203125,1895.4371337890625,0.0,2664.273681640625,0.8870102167129517,1.0,0.0,3.0,1.0,0.0
12404640,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.8129169940948486,0.2738716602325439,0.2476479858160019,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.9990000128746032,0.6003521084785461,0.4869632720947265,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.8894579410552979,0.3631482720375061,0.254212737083435,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.8573044538497925,0.3246996104717254,0.3085182905197143,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.484619140625,0.7511762380599976,0.2159096449613571,0.978114902973175,285.4858093261719,284.95001220703125,297.708984375,292.1552734375,297.4195861816406,297.33447265625,285.488525390625,1.0,0.5097952485084534,0.2212582379579544,0.2212582379579544,1.0,1.0,-2.7318294048309326,0.346957802772522,2.3848717212677,-0.2714393436908722,0.8896166086196899,0.8896166086196899,0.0,111.89724731445312,125.0,41622.734375,0.0,1684.015380859375,1.0,281.2409362792969,284.0234375,295.1294250488281,297.7866516113281,293.1499938964844,293.1499938964844,281.54998779296875,35388.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820939302444458,1.0,0.0,0.0,3.570054769515991,3.570077896118164,8.504388233632199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.09228515625,0.0,1441.5587158203125,1895.4371337890625,0.0,2664.273681640625,0.8870102167129517,1.0,0.0,3.0,1.0,0.0
12404700,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.8126792311668396,0.2750682532787323,0.2487087696790695,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357421875,0.9990000128746032,0.6026241779327393,0.4894920289516449,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.88997483253479,0.3656907379627228,0.2559662163257599,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.8571056723594666,0.3261772692203522,0.3099008500576019,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297302246094,0.751097559928894,0.2169708460569381,0.9828736186027528,285.6346435546875,284.95001220703125,297.6983947753906,292.1512145996094,297.4247741699219,297.3442687988281,285.6455078125,1.0,0.5123874545097351,0.2225760519504547,0.2225760519504547,1.0,1.0,-2.7456297874450684,0.3526397943496704,2.3929898738861084,-0.2688975930213928,0.8956136703491211,0.8956136703491211,0.0,113.04947662353516,125.0,40755.0,0.0,1709.7723388671875,1.0,281.4967041015625,284.1932678222656,295.1028137207031,297.66131591796875,293.1499938964844,293.1499938964844,281.54998779296875,35216.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150003552436829,1.0,0.0,0.0,3.5853588581085205,3.5853822231292725,8.577457606406824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.02978515625,0.0,1456.6767578125,1895.4371337890625,0.0,2609.315185546875,0.8903361558914185,1.0,0.0,3.0,1.0,0.0
12404760,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972351074219,0.8125942945480347,0.2763418853282928,0.2498703747987747,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.9990000128746032,0.6049553751945496,0.4919371306896209,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.8906389474868774,0.3683135211467743,0.2578048706054687,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.8570410013198853,0.3277252912521362,0.3113771378993988,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967468261719,0.7511383295059204,0.2180867940187454,0.9879502654075624,285.69781494140625,284.95001220703125,297.6878662109375,292.1471862792969,297.4299011230469,297.3540344238281,285.7002868652344,1.0,0.5150622129440308,0.2237817496061325,0.2237817496061325,1.0,1.0,-2.760047674179077,0.3582683503627777,2.4017794132232666,-0.2665489017963409,0.9012832641601562,0.9012832641601562,0.0,114.20779418945312,128.0,40849.44921875,0.0,1736.7203369140625,1.0,281.5411682128906,284.2466125488281,295.1235656738281,297.7331848144531,293.1499938964844,293.1499938964844,281.8500061035156,35074.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813612699508667,1.0,0.0,0.0,3.603863716125488,3.60388708114624,8.666226563036616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.57763671875,0.0,1475.6024169921875,1895.4371337890625,0.0,2596.50146484375,0.8943353295326233,1.0,0.0,3.0,1.0,0.0
12404820,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.8122978806495667,0.2789737284183502,0.2522388100624084,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.9990000128746032,0.6096184253692627,0.4971598982810974,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8917815685272217,0.3736441433429718,0.2615172863006592,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.8567653298377991,0.3308870494365692,0.3143737018108368,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.7511132955551147,0.2203799784183502,0.998335599899292,285.9034729003906,284.95001220703125,297.6670227050781,292.1393127441406,297.4388732910156,297.37176513671875,285.9057006835937,1.0,0.5205940008163452,0.2261931449174881,0.2261931449174881,1.0,1.0,-2.78971266746521,0.3698119223117828,2.419900894165039,-0.2617378234863281,0.9156587719917296,0.9156587719917296,0.0,116.661376953125,131.0,40153.9375,0.0,1793.3023681640625,1.0,281.8415222167969,284.4691467285156,295.1182556152344,297.684814453125,293.1499938964844,293.1499938964844,281.54998779296875,34799.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067127466201782,1.0,0.0,0.0,3.647961139678955,3.647984981536865,8.879606525624695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.85888671875,0.0,1521.9266357421875,1895.4371337890625,0.0,2532.95458984375,0.9040111899375916,1.0,0.0,3.0,1.0,0.0
12404880,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.8122978806495667,0.2789737284183502,0.2522388100624084,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.9990000128746032,0.6096184253692627,0.4971598982810974,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8917815685272217,0.3736441433429718,0.2615172863006592,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.8567653298377991,0.3308870494365692,0.3143737018108368,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.7511132955551147,0.2203799784183502,0.998335599899292,285.9034729003906,284.95001220703125,297.6670227050781,292.1393127441406,297.4388732910156,297.37176513671875,285.9057006835937,1.0,0.5205940008163452,0.2261931449174881,0.2261931449174881,1.0,1.0,-2.78971266746521,0.3698119223117828,2.419900894165039,-0.2617378234863281,0.9156587719917296,0.9156587719917296,0.0,116.661376953125,131.0,40153.9375,0.0,1793.3023681640625,1.0,281.8415222167969,284.4691467285156,295.1182556152344,297.684814453125,293.1499938964844,293.1499938964844,281.54998779296875,34799.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067127466201782,1.0,0.0,0.0,3.647961139678955,3.647984981536865,8.879606525624695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.85888671875,0.0,1521.9266357421875,1895.4371337890625,0.0,2532.95458984375,0.9040111899375916,1.0,0.0,3.0,1.0,0.0
12404940,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403869628906,0.8101384043693542,0.2802639305591583,0.2538953423500061,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.9990000128746032,0.6123989224433899,0.5045229196548462,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.890964686870575,0.3776548504829407,0.2646825611591339,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.8547857999801636,0.3329633176326751,0.3167768716812134,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.7496141195297241,0.2219053953886032,1.0068273544311523,285.74005126953125,284.95001220703125,297.646484375,292.1316833496094,297.4332580566406,297.37066650390625,285.7388610839844,1.0,0.5261737108230591,0.2286045402288437,0.2286045402288437,1.0,1.0,-2.817455768585205,0.3811428546905517,2.4363129138946533,-0.2566175162792206,0.9248926043510436,0.9248926043510436,0.0,119.65079498291016,134.0,41824.66015625,0.0,1850.53857421875,1.0,281.55767822265625,284.2694091796875,295.2014465332031,297.93731689453125,293.1499938964844,293.1499938964844,281.25,34880.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251449465751648,1.0,0.0,0.0,3.690377712249756,3.690402030944824,9.087301577892504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.234375,0.0,1570.091064453125,1895.4371337890625,0.0,2703.298095703125,0.9135477542877196,1.0,0.0,3.0,1.0,0.0
12405000,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403869628906,0.8101384043693542,0.2802639305591583,0.2538953423500061,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.9990000128746032,0.6123989224433899,0.5045229196548462,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.890964686870575,0.3776548504829407,0.2646825611591339,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.8547857999801636,0.3329633176326751,0.3167768716812134,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.7496141195297241,0.2219053953886032,1.0068273544311523,285.74005126953125,284.95001220703125,297.646484375,292.1316833496094,297.4332580566406,297.37066650390625,285.7388610839844,1.0,0.5261737108230591,0.2286045402288437,0.2286045402288437,1.0,1.0,-2.817455768585205,0.3811428546905517,2.4363129138946533,-0.2566175162792206,0.9248926043510436,0.9248926043510436,0.0,119.65079498291016,134.0,41824.66015625,0.0,1850.53857421875,1.0,281.55767822265625,284.2694091796875,295.2014465332031,297.93731689453125,293.1499938964844,293.1499938964844,281.25,34880.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251449465751648,1.0,0.0,0.0,3.690377712249756,3.690402030944824,9.087301577892504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.234375,0.0,1570.091064453125,1895.4371337890625,0.0,2703.298095703125,0.9135477542877196,1.0,0.0,3.0,1.0,0.0
12405060,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.8047701716423035,0.2801821529865265,0.2541810870170593,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470886230469,0.9990000128746032,0.6125341057777405,0.5151867866516113,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54736328125,0.887048065662384,0.3803479969501495,0.2668250203132629,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.8500096201896667,0.3337927758693695,0.317924827337265,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.7455450892448425,0.2224093973636627,1.0106678009033203,285.5472717285156,284.95001220703125,297.6263122558594,292.1243591308594,297.4119873046875,297.3492126464844,285.5457763671875,1.0,0.5313861966133118,0.2308191955089569,0.2308191955089569,1.0,1.0,-2.839191436767578,0.3909239768981933,2.4482674598693848,-0.251701146364212,0.9312826991081238,0.9312826991081238,0.0,123.36258697509766,137.0,43490.71875,0.0,1902.724853515625,1.0,281.2577514648437,284.0508117675781,295.2029724121094,298.06121826171875,293.1499938964844,293.1499938964844,280.95001220703125,35066.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442515134811401,1.0,0.0,0.0,3.725737810134888,3.725762367248535,9.262279263566596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.609375,0.0,1611.942626953125,1895.4371337890625,0.0,2881.46142578125,0.9216017723083496,1.0,0.0,3.0,1.0,0.0
12405120,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.8047701716423035,0.2801821529865265,0.2541810870170593,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470886230469,0.9990000128746032,0.6125341057777405,0.5151867866516113,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54736328125,0.887048065662384,0.3803479969501495,0.2668250203132629,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.8500096201896667,0.3337927758693695,0.317924827337265,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.7455450892448425,0.2224093973636627,1.0106678009033203,285.5472717285156,284.95001220703125,297.6263122558594,292.1243591308594,297.4119873046875,297.3492126464844,285.5457763671875,1.0,0.5313861966133118,0.2308191955089569,0.2308191955089569,1.0,1.0,-2.839191436767578,0.3909239768981933,2.4482674598693848,-0.251701146364212,0.9312826991081238,0.9312826991081238,0.0,123.36258697509766,137.0,43490.71875,0.0,1902.724853515625,1.0,281.2577514648437,284.0508117675781,295.2029724121094,298.06121826171875,293.1499938964844,293.1499938964844,280.95001220703125,35066.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442515134811401,1.0,0.0,0.0,3.725737810134888,3.725762367248535,9.262279263566596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.609375,0.0,1611.942626953125,1895.4371337890625,0.0,2881.46142578125,0.9216017723083496,1.0,0.0,3.0,1.0,0.0
12405180,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499755859375,0.7979835867881775,0.279456615447998,0.2537698149681091,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.9990000128746032,0.6105510592460632,0.5272256135940552,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8818393349647522,0.3823055624961853,0.268393725156784,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.8440685868263245,0.3338934183120727,0.3182982504367828,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.7402637600898743,0.2222215682268142,1.0111457109451294,285.3495483398437,284.95001220703125,297.6065368652344,292.1173400878906,297.3818359375,297.3160705566406,285.3479919433594,1.0,0.5361044406890869,0.2330338507890701,0.2330338507890701,1.0,1.0,-2.8560791015625,0.3997745513916015,2.4563045501708984,-0.2466406375169754,0.9349920749664308,0.9349920749664308,0.0,127.34693145751952,125.0,45051.47265625,0.0,1949.132080078125,1.0,280.95751953125,283.829833984375,295.1826171875,298.1405029296875,293.1499938964844,293.1499938964844,280.6499938964844,35291.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599430918693542,1.0,0.0,0.0,3.752729654312134,3.75275444984436,9.396969744557282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.72998046875,0.0,1645.041748046875,1895.4371337890625,0.0,3028.470947265625,0.927810549736023,1.0,0.0,3.0,1.0,0.0
12405240,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499755859375,0.7979835867881775,0.279456615447998,0.2537698149681091,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.9990000128746032,0.6105510592460632,0.5272256135940552,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8818393349647522,0.3823055624961853,0.268393725156784,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.8440685868263245,0.3338934183120727,0.3182982504367828,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.7402637600898743,0.2222215682268142,1.0111457109451294,285.3495483398437,284.95001220703125,297.6065368652344,292.1173400878906,297.3818359375,297.3160705566406,285.3479919433594,1.0,0.5361044406890869,0.2330338507890701,0.2330338507890701,1.0,1.0,-2.8560791015625,0.3997745513916015,2.4563045501708984,-0.2466406375169754,0.9349920749664308,0.9349920749664308,0.0,127.34693145751952,125.0,45051.47265625,0.0,1949.132080078125,1.0,280.95751953125,283.829833984375,295.1826171875,298.1405029296875,293.1499938964844,293.1499938964844,280.6499938964844,35291.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599430918693542,1.0,0.0,0.0,3.752729654312134,3.75275444984436,9.396969744557282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.72998046875,0.0,1645.041748046875,1895.4371337890625,0.0,3028.470947265625,0.927810549736023,1.0,0.0,3.0,1.0,0.0
12405300,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.7969574928283691,0.2789551019668579,0.2534036636352539,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.9990000128746032,0.6091192960739136,0.5284427404403687,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.8818459510803223,0.3830969631671905,0.269019216299057,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.8434246778488159,0.333761990070343,0.3182671368122101,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7395375370979309,0.2219406068325042,1.010295867919922,285.2004699707031,284.95001220703125,297.5968017578125,292.1139831542969,297.366455078125,297.2990417480469,285.1903991699219,1.0,0.5360894203186035,0.2341411858797073,0.2341411858797073,1.0,1.0,-2.856814384460449,0.402556300163269,2.4542582035064697,-0.2438243478536605,0.9352273344993592,0.9352273344993592,0.0,127.7280502319336,125.0,46245.27734375,0.0,1952.1478271484373,1.0,280.6984558105469,283.6547241210937,295.1954650878906,298.2775573730469,293.1499938964844,293.1499938964844,280.6499938964844,35423.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868914783000946,1.0,0.0,0.0,3.762993812561035,3.763018846511841,9.448443734072498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.15966796875,0.0,1658.1060791015625,1895.4371337890625,0.0,3112.630615234375,0.9301727414131165,1.0,0.0,3.0,1.0,0.0
12405360,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.7972692847251892,0.2783316671848297,0.2528446018695831,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.9990000128746032,0.6078493595123291,0.5266762375831604,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.8833619356155396,0.383741945028305,0.2694733142852783,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.8441197276115417,0.3334898352622986,0.3180271685123443,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.73991459608078,0.2215342968702316,1.008565902709961,285.1386108398437,284.95001220703125,297.5871887207031,292.1106872558594,297.3521423339844,297.2833251953125,285.1361083984375,1.0,0.5349181294441223,0.2352529317140579,0.2352529317140579,1.0,1.0,-2.852206230163574,0.4041943848133087,2.448011875152588,-0.2410880327224731,0.9358171820640564,0.9358171820640564,0.0,127.06146240234376,113.0,46359.70703125,0.0,1941.4398193359373,1.0,280.6573486328125,283.5999755859375,295.1626892089844,298.2054748535156,293.1499938964844,293.1499938964844,280.3500061035156,35542.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728610277175903,1.0,0.0,0.0,3.770510196685791,3.7705352306365967,9.486226986155089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.81787109375,0.0,1667.8836669921875,1895.4371337890625,0.0,3149.64697265625,0.9319663047790528,1.0,0.0,3.0,1.0,0.0
