time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405420,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8013319969177246,0.2769012749195099,0.2515214681625366,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.6064779758453369,0.5162122249603271,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8902443051338196,0.3847817778587341,0.2701771557331085,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.848891019821167,0.3326994776725769,0.317256212234497,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.743472695350647,0.2205095738172531,1.0037834644317627,284.91339111328125,284.95001220703125,297.5683288574219,292.1044616699219,297.3285522460937,297.2583312988281,284.910400390625,1.0,0.5297372937202454,0.2374764233827591,0.2374764233827591,1.0,1.0,-2.832224130630493,0.4050978124141693,2.427126169204712,-0.2356323599815368,0.9335294365882874,0.9335294365882874,0.0,123.40612030029295,116.0,47412.21875,0.0,1891.7333984375,1.0,280.35723876953125,283.36090087890625,295.14410400390625,298.25543212890625,293.1499938964844,293.1499938964844,280.04998779296875,35817.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832653760910034,1.0,0.0,0.0,3.778125047683716,3.7781503200531006,9.52458208303142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.61962890625,0.0,1679.03076171875,1895.4371337890625,0.0,3247.174072265625,0.9338532090187072,1.0,0.0,3.0,1.0,0.0
12405480,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8013319969177246,0.2769012749195099,0.2515214681625366,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.6064779758453369,0.5162122249603271,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8902443051338196,0.3847817778587341,0.2701771557331085,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.848891019821167,0.3326994776725769,0.317256212234497,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.743472695350647,0.2205095738172531,1.0037834644317627,284.91339111328125,284.95001220703125,297.5683288574219,292.1044616699219,297.3285522460937,297.2583312988281,284.910400390625,1.0,0.5297372937202454,0.2374764233827591,0.2374764233827591,1.0,1.0,-2.832224130630493,0.4050978124141693,2.427126169204712,-0.2356323599815368,0.9335294365882874,0.9335294365882874,0.0,123.40612030029295,116.0,47412.21875,0.0,1891.7333984375,1.0,280.35723876953125,283.36090087890625,295.14410400390625,298.25543212890625,293.1499938964844,293.1499938964844,280.04998779296875,35817.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832653760910034,1.0,0.0,0.0,3.778125047683716,3.7781503200531006,9.52458208303142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.61962890625,0.0,1679.03076171875,1895.4371337890625,0.0,3247.174072265625,0.9338532090187072,1.0,0.0,3.0,1.0,0.0
12405540,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8020643591880798,0.2752836644649505,0.2500647306442261,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.9990000128746032,0.6059727668762207,0.5118558406829834,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.8934559226036072,0.3855605721473694,0.270722895860672,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.8503665924072266,0.3316582143306732,0.3162810802459717,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.744175374507904,0.2192953526973724,0.9983028173446656,284.6925354003906,284.95001220703125,297.54998779296875,292.09869384765625,297.3081970214844,297.2373352050781,284.6903381347656,1.0,0.5270735621452332,0.2396999299526214,0.2396999299526214,1.0,1.0,-2.8181190490722656,0.4072709679603576,2.4108481407165527,-0.2305486649274826,0.9282936453819276,0.9282936453819276,0.0,121.6769561767578,119.0,48426.3984375,0.0,1861.1287841796875,1.0,280.0572204589844,283.12664794921875,295.1289978027344,298.300537109375,293.1499938964844,293.1499938964844,279.75,36107.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891706645488739,1.0,0.0,0.0,3.774955987930298,3.7749812602996826,9.508610787634098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.3525390625,0.0,1677.5177001953125,1895.4371337890625,0.0,3326.164306640625,0.9333290457725524,1.0,0.0,3.0,1.0,0.0
12405600,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8020643591880798,0.2752836644649505,0.2500647306442261,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.9990000128746032,0.6059727668762207,0.5118558406829834,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.8934559226036072,0.3855605721473694,0.270722895860672,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.8503665924072266,0.3316582143306732,0.3162810802459717,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.744175374507904,0.2192953526973724,0.9983028173446656,284.6925354003906,284.95001220703125,297.54998779296875,292.09869384765625,297.3081970214844,297.2373352050781,284.6903381347656,1.0,0.5270735621452332,0.2396999299526214,0.2396999299526214,1.0,1.0,-2.8181190490722656,0.4072709679603576,2.4108481407165527,-0.2305486649274826,0.9282936453819276,0.9282936453819276,0.0,121.6769561767578,119.0,48426.3984375,0.0,1861.1287841796875,1.0,280.0572204589844,283.12664794921875,295.1289978027344,298.300537109375,293.1499938964844,293.1499938964844,279.75,36107.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891706645488739,1.0,0.0,0.0,3.774955987930298,3.7749812602996826,9.508610787634098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.3525390625,0.0,1677.5177001953125,1895.4371337890625,0.0,3326.164306640625,0.9333290457725524,1.0,0.0,3.0,1.0,0.0
12405660,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.8000423908233643,0.273548275232315,0.2485439479351043,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.9990000128746032,0.6045652627944946,0.5125038623809814,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835205078125,0.8935806155204773,0.3861619234085083,0.2711758017539978,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836730957031,0.8490716218948364,0.3304455876350403,0.3151857256889343,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842834472656,0.7425111532211304,0.2179563790559768,0.992476999759674,284.48345947265625,284.95001220703125,297.5321044921875,292.09326171875,297.2872314453125,297.2154235839844,284.4817199707031,1.0,0.5258941650390625,0.2422424703836441,0.2422424703836441,1.0,1.0,-2.809292316436768,0.4113299548625946,2.3979623317718506,-0.2246086597442627,0.9203563332557678,0.9203563332557678,0.0,121.5263671875,122.0,49447.09375,0.0,1846.5596923828125,1.0,279.7572937011719,282.9024963378906,295.1195983886719,298.3524780273437,293.1499938964844,293.1499938964844,279.45001220703125,36405.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993520736694336,1.0,0.0,0.0,3.7607908248901367,3.7608160972595215,9.437384846933128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.29833984375,0.0,1663.08056640625,1895.4371337890625,0.0,3397.543701171875,0.9303424954414368,1.0,0.0,3.0,1.0,0.0
12405720,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.8000423908233643,0.273548275232315,0.2485439479351043,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.9990000128746032,0.6045652627944946,0.5125038623809814,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835205078125,0.8935806155204773,0.3861619234085083,0.2711758017539978,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836730957031,0.8490716218948364,0.3304455876350403,0.3151857256889343,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842834472656,0.7425111532211304,0.2179563790559768,0.992476999759674,284.48345947265625,284.95001220703125,297.5321044921875,292.09326171875,297.2872314453125,297.2154235839844,284.4817199707031,1.0,0.5258941650390625,0.2422424703836441,0.2422424703836441,1.0,1.0,-2.809292316436768,0.4113299548625946,2.3979623317718506,-0.2246086597442627,0.9203563332557678,0.9203563332557678,0.0,121.5263671875,122.0,49447.09375,0.0,1846.5596923828125,1.0,279.7572937011719,282.9024963378906,295.1195983886719,298.3524780273437,293.1499938964844,293.1499938964844,279.45001220703125,36405.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993520736694336,1.0,0.0,0.0,3.7607908248901367,3.7608160972595215,9.437384846933128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.29833984375,0.0,1663.08056640625,1895.4371337890625,0.0,3397.543701171875,0.9303424954414368,1.0,0.0,3.0,1.0,0.0
12405780,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2853088378906,0.7962764501571655,0.271729826927185,0.2469739913940429,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.9990000128746032,0.6018330454826355,0.5163189768791199,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2850036621094,0.8917311429977417,0.3866231441497803,0.2715506851673126,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2851257324219,0.8460314869880676,0.329106718301773,0.3139955997467041,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2856140136719,0.7393645644187927,0.2165275365114212,0.9863765835762024,284.2849426269531,284.95001220703125,297.5145263671875,292.0881042480469,297.2660522460937,297.1932067871094,284.28369140625,1.0,0.5257529616355896,0.2447850257158279,0.2447850257158279,1.0,1.0,-2.8036766052246094,0.4161365628242492,2.387539863586426,-0.2186142057180404,0.9098438024520874,0.9098438024520874,0.0,122.3675537109375,110.0,50461.41015625,0.0,1841.7982177734373,1.0,279.4574279785156,282.6884765625,295.1129455566406,298.4080810546875,293.1499938964844,293.1499938964844,279.1499938964844,36715.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906705379486084,1.0,0.0,0.0,3.73512601852417,3.735150814056397,9.309015922553954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.04150390625,0.0,1635.43017578125,1895.4371337890625,0.0,3466.003662109375,0.9247915148735046,1.0,0.0,3.0,1.0,0.0
12405840,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2853088378906,0.7962764501571655,0.271729826927185,0.2469739913940429,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.9990000128746032,0.6018330454826355,0.5163189768791199,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2850036621094,0.8917311429977417,0.3866231441497803,0.2715506851673126,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2851257324219,0.8460314869880676,0.329106718301773,0.3139955997467041,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2856140136719,0.7393645644187927,0.2165275365114212,0.9863765835762024,284.2849426269531,284.95001220703125,297.5145263671875,292.0881042480469,297.2660522460937,297.1932067871094,284.28369140625,1.0,0.5257529616355896,0.2447850257158279,0.2447850257158279,1.0,1.0,-2.8036766052246094,0.4161365628242492,2.387539863586426,-0.2186142057180404,0.9098438024520874,0.9098438024520874,0.0,122.3675537109375,110.0,50461.41015625,0.0,1841.7982177734373,1.0,279.4574279785156,282.6884765625,295.1129455566406,298.4080810546875,293.1499938964844,293.1499938964844,279.1499938964844,36715.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906705379486084,1.0,0.0,0.0,3.73512601852417,3.735150814056397,9.309015922553954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.04150390625,0.0,1635.43017578125,1895.4371337890625,0.0,3466.003662109375,0.9247915148735046,1.0,0.0,3.0,1.0,0.0
12405900,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1419677734375,0.796548068523407,0.2707982957363128,0.2461554855108261,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380920410156,0.9990000128746032,0.6001888513565063,0.514096736907959,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396179199219,0.8932209610939026,0.3868094384670257,0.2716998755931854,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405639648437,0.8466357588768005,0.3283993899822235,0.31334388256073,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.14404296875,0.739580512046814,0.215780109167099,0.983051598072052,284.1392517089844,284.95001220703125,297.505859375,292.0856018066406,297.2563171386719,297.18316650390625,284.12921142578125,1.0,0.5237683057785034,0.2460563033819198,0.2460563033819198,1.0,1.0,-2.795439004898072,0.4172999560832977,2.378139019012451,-0.2154311686754226,0.9030397534370422,0.9030397534370422,0.0,121.46277618408205,110.0,51371.765625,0.0,1824.6688232421875,1.0,279.19921875,282.5199279785156,295.13116455078125,298.53759765625,293.1499938964844,293.1499938964844,279.1499938964844,36892.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123286604881288,1.0,0.0,0.0,3.7179205417633057,3.717945337295532,9.223451797879534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.3251953125,0.0,1616.852783203125,1895.4371337890625,0.0,3518.20166015625,0.9210179448127748,1.0,0.0,3.0,1.0,0.0
12405960,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08270263671875,0.7980720400810242,0.2697983086109161,0.2452062666416168,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.9990000128746032,0.5988304615020752,0.5092697739601135,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0822448730469,0.8961551785469055,0.3869086503982544,0.2717308700084686,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824584960937,0.8485192656517029,0.3276200890541076,0.3125628530979156,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831298828125,0.7408633232116699,0.2149779498577118,0.9792432188987732,284.0821838378906,284.95001220703125,297.49725341796875,292.0831604003906,297.2470703125,297.1737060546875,284.0801086425781,1.0,0.5208738446235657,0.2472444623708725,0.2472444623708725,1.0,1.0,-2.783025026321411,0.4173180162906647,2.36570692062378,-0.2125837206840515,0.8966344594955444,0.8966344594955444,0.0,119.6924285888672,113.0,51238.92578125,0.0,1797.1190185546875,1.0,279.1576232910156,282.4730224609375,295.1055908203125,298.45574951171875,293.1499938964844,293.1499938964844,279.45001220703125,37056.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136154651641846,1.0,0.0,0.0,3.6969306468963614,3.6969552040100098,9.119602282225968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.3671875,0.0,1594.0166015625,1895.4371337890625,0.0,3530.1259765625,0.9164652228355408,1.0,0.0,3.0,1.0,0.0
12406020,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2632141113281,0.7993696928024292,0.2692253291606903,0.2442230433225631,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2639465332031,0.9990000128746032,0.5986617207527161,0.5048308968544006,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.263671875,0.8997632265090942,0.3886100351810455,0.2725303471088409,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26348876953125,0.8502371907234192,0.3272667825222015,0.3117929995059967,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2627868652344,0.741730272769928,0.2142372280359268,0.9743427634239196,284.26373291015625,284.95001220703125,297.480224609375,292.07843017578125,297.24139404296875,297.1712341308594,284.26568603515625,1.0,0.5184722542762756,0.2496207952499389,0.2496207952499389,1.0,1.0,-2.7706329822540283,0.4201571643352508,2.350476026535034,-0.2072671353816986,0.8889064788818359,0.8889064788818359,0.0,118.02630615234376,116.0,49663.0,0.0,1770.3193359375,1.0,279.4423828125,282.6834411621094,295.029052734375,298.20928955078125,293.1499938964844,293.1499938964844,279.75,37021.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998015522956848,1.0,0.0,0.0,3.657989501953125,3.658013820648194,8.928493571147555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.8115234375,0.0,1549.7374267578125,1895.4371337890625,0.0,3401.734375,0.9077771902084352,1.0,0.0,3.0,1.0,0.0
12406080,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2632141113281,0.7993696928024292,0.2692253291606903,0.2442230433225631,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2639465332031,0.9990000128746032,0.5986617207527161,0.5048308968544006,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.263671875,0.8997632265090942,0.3886100351810455,0.2725303471088409,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26348876953125,0.8502371907234192,0.3272667825222015,0.3117929995059967,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2627868652344,0.741730272769928,0.2142372280359268,0.9743427634239196,284.26373291015625,284.95001220703125,297.480224609375,292.07843017578125,297.24139404296875,297.1712341308594,284.26568603515625,1.0,0.5184722542762756,0.2496207952499389,0.2496207952499389,1.0,1.0,-2.7706329822540283,0.4201571643352508,2.350476026535034,-0.2072671353816986,0.8889064788818359,0.8889064788818359,0.0,118.02630615234376,116.0,49663.0,0.0,1770.3193359375,1.0,279.4423828125,282.6834411621094,295.029052734375,298.20928955078125,293.1499938964844,293.1499938964844,279.75,37021.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998015522956848,1.0,0.0,0.0,3.657989501953125,3.658013820648194,8.928493571147555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.8115234375,0.0,1549.7374267578125,1895.4371337890625,0.0,3401.734375,0.9077771902084352,1.0,0.0,3.0,1.0,0.0
12406140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4748229980469,0.8014856576919556,0.269894391298294,0.2445692420005798,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.9990000128746032,0.6006246209144592,0.5016629695892334,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47540283203125,0.9038601517677308,0.3916273415088653,0.2744177877902984,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47515869140625,0.8524526953697205,0.3281477689743042,0.3123419284820556,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.7431880831718445,0.2144833952188491,0.9743056297302246,284.4754638671875,284.95001220703125,297.4634094238281,292.07391357421875,297.2466125488281,297.1828308105469,284.4779052734375,1.0,0.5179361701011658,0.2519971132278442,0.2519971132278442,1.0,1.0,-2.770115852355957,0.4257310032844543,2.3443849086761475,-0.2017101049423217,0.8842755556106567,0.8842755556106567,0.0,117.14997863769533,119.0,48218.40234375,0.0,1765.367919921875,1.0,279.74169921875,282.9158630371094,295.016845703125,298.0885925292969,293.1499938964844,293.1499938964844,280.04998779296875,36840.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854337334632874,1.0,0.0,0.0,3.6258180141448975,3.6258420944213854,8.772135515755508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.734375,0.0,1512.678466796875,1895.4371337890625,0.0,3267.479736328125,0.9004828333854675,1.0,0.0,3.0,1.0,0.0
12406200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4748229980469,0.8014856576919556,0.269894391298294,0.2445692420005798,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.9990000128746032,0.6006246209144592,0.5016629695892334,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47540283203125,0.9038601517677308,0.3916273415088653,0.2744177877902984,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47515869140625,0.8524526953697205,0.3281477689743042,0.3123419284820556,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.7431880831718445,0.2144833952188491,0.9743056297302246,284.4754638671875,284.95001220703125,297.4634094238281,292.07391357421875,297.2466125488281,297.1828308105469,284.4779052734375,1.0,0.5179361701011658,0.2519971132278442,0.2519971132278442,1.0,1.0,-2.770115852355957,0.4257310032844543,2.3443849086761475,-0.2017101049423217,0.8842755556106567,0.8842755556106567,0.0,117.14997863769533,119.0,48218.40234375,0.0,1765.367919921875,1.0,279.74169921875,282.9158630371094,295.016845703125,298.0885925292969,293.1499938964844,293.1499938964844,280.04998779296875,36840.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854337334632874,1.0,0.0,0.0,3.6258180141448975,3.6258420944213854,8.772135515755508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.734375,0.0,1512.678466796875,1895.4371337890625,0.0,3267.479736328125,0.9004828333854675,1.0,0.0,3.0,1.0,0.0
12406260,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.8034511804580688,0.2711518704891205,0.2455683797597885,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9990000128746032,0.6037338972091675,0.5001223683357239,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.907698392868042,0.3952862322330475,0.2768510580062866,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8544716238975525,0.3297130763530731,0.3136594891548157,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.7446639537811279,0.2153371423482895,0.9774503707885742,284.691650390625,284.95001220703125,297.44683837890625,292.0695495605469,297.25689697265625,297.2009582519531,284.6942443847656,1.0,0.51893150806427,0.254372626543045,0.254372626543045,1.0,1.0,-2.777745246887207,0.4332441985607147,2.344501256942749,-0.1959916651248932,0.8825586438179016,0.8825586438179016,0.0,117.01094818115234,122.0,46917.85546875,0.0,1776.2667236328125,1.0,280.0414428710937,283.149169921875,295.0200500488281,298.0061340332031,293.1499938964844,293.1499938964844,280.3500061035156,36581.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730340600013733,1.0,0.0,0.0,3.603233814239502,3.603257417678833,8.663196808811335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.15185546875,0.0,1486.05078125,1895.4371337890625,0.0,3151.269775390625,0.8952682018280029,1.0,0.0,3.0,1.0,0.0
12406320,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.8034511804580688,0.2711518704891205,0.2455683797597885,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9990000128746032,0.6037338972091675,0.5001223683357239,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.907698392868042,0.3952862322330475,0.2768510580062866,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8544716238975525,0.3297130763530731,0.3136594891548157,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.7446639537811279,0.2153371423482895,0.9774503707885742,284.691650390625,284.95001220703125,297.44683837890625,292.0695495605469,297.25689697265625,297.2009582519531,284.6942443847656,1.0,0.51893150806427,0.254372626543045,0.254372626543045,1.0,1.0,-2.777745246887207,0.4332441985607147,2.344501256942749,-0.1959916651248932,0.8825586438179016,0.8825586438179016,0.0,117.01094818115234,122.0,46917.85546875,0.0,1776.2667236328125,1.0,280.0414428710937,283.149169921875,295.0200500488281,298.0061340332031,293.1499938964844,293.1499938964844,280.3500061035156,36581.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730340600013733,1.0,0.0,0.0,3.603233814239502,3.603257417678833,8.663196808811335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.15185546875,0.0,1486.05078125,1895.4371337890625,0.0,3151.269775390625,0.8952682018280029,1.0,0.0,3.0,1.0,0.0
12406380,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8048624992370605,0.2727467715740204,0.2469286918640136,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.6073683500289917,0.5003194212913513,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9108640551567078,0.3993261456489563,0.2795959413051605,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8559352159500122,0.3316912353038788,0.3154346942901611,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7458063364028931,0.2165682762861251,0.9825889468193054,284.9080810546875,284.95001220703125,297.4304504394531,292.0653381347656,297.2693786621094,297.221923828125,284.91070556640625,1.0,0.5211220979690552,0.2567481100559234,0.2567481100559234,1.0,1.0,-2.791219711303711,0.4422090649604797,2.349010705947876,-0.190099611878395,0.8837289214134216,0.8837289214134216,0.0,117.5523681640625,125.0,45741.484375,0.0,1799.4083251953125,1.0,280.34130859375,283.380615234375,295.0232849121094,297.9349060058594,293.1499938964844,293.1499938964844,280.6499938964844,36277.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621878623962402,1.0,0.0,0.0,3.591972827911377,3.591996431350708,8.609133033132821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.17041015625,0.0,1471.6055908203125,1895.4371337890625,0.0,3049.526123046875,0.8925425410270691,1.0,0.0,3.0,1.0,0.0
12406440,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8048624992370605,0.2727467715740204,0.2469286918640136,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.6073683500289917,0.5003194212913513,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9108640551567078,0.3993261456489563,0.2795959413051605,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8559352159500122,0.3316912353038788,0.3154346942901611,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7458063364028931,0.2165682762861251,0.9825889468193054,284.9080810546875,284.95001220703125,297.4304504394531,292.0653381347656,297.2693786621094,297.221923828125,284.91070556640625,1.0,0.5211220979690552,0.2567481100559234,0.2567481100559234,1.0,1.0,-2.791219711303711,0.4422090649604797,2.349010705947876,-0.190099611878395,0.8837289214134216,0.8837289214134216,0.0,117.5523681640625,125.0,45741.484375,0.0,1799.4083251953125,1.0,280.34130859375,283.380615234375,295.0232849121094,297.9349060058594,293.1499938964844,293.1499938964844,280.6499938964844,36277.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621878623962402,1.0,0.0,0.0,3.591972827911377,3.591996431350708,8.609133033132821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.17041015625,0.0,1471.6055908203125,1895.4371337890625,0.0,3049.526123046875,0.8925425410270691,1.0,0.0,3.0,1.0,0.0
12406500,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8052651882171631,0.2736170887947082,0.2476695328950882,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9990000128746032,0.6092456579208374,0.5010868310928345,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9120739698410034,0.4014327228069305,0.2810223698616028,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8563738465309143,0.332775205373764,0.3164143562316894,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7461650371551514,0.2172712981700897,0.9855911731719972,285.05877685546875,284.95001220703125,297.4223022460937,292.06329345703125,297.27569580078125,297.2324523925781,285.06939697265625,1.0,0.5225722193717957,0.257935881614685,0.257935881614685,1.0,1.0,-2.799530267715454,0.4471011757850647,2.352429151535034,-0.1870858371257782,0.8859066963195801,0.8859066963195801,0.0,118.06111145019533,125.0,44719.40625,0.0,1814.6180419921875,1.0,280.5971069335937,283.5533447265625,295.00146484375,297.80230712890625,293.1499938964844,293.1499938964844,280.6499938964844,36104.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550344109535217,1.0,0.0,0.0,3.590644359588623,3.590667963027954,8.602766001786222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.2041015625,0.0,1468.901611328125,1895.4371337890625,0.0,2982.44482421875,0.8921595811843872,1.0,0.0,3.0,1.0,0.0
12406560,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.8057073950767517,0.2745753824710846,0.248531088232994,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.9990000128746032,0.6111941337585449,0.5020226836204529,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9133004546165466,0.4036372601985931,0.2825552821159363,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.8568254113197327,0.3339529037475586,0.3175166547298431,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.7465506792068481,0.2180502116680145,0.989042341709137,285.12255859375,284.95001220703125,297.4142150878906,292.061279296875,297.2825012207031,297.2436218261719,285.1250915527344,1.0,0.5242313742637634,0.2589267194271087,0.2589267194271087,1.0,1.0,-2.8090033531188965,0.4518433213233948,2.3571600914001465,-0.1844819039106369,0.8877463936805725,0.8877463936805725,0.0,118.65888214111328,128.0,44671.21484375,0.0,1832.14453125,1.0,280.6412048339844,283.6088256835937,295.0245361328125,297.8691101074219,293.1499938964844,293.1499938964844,280.95001220703125,35954.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523746728897095,1.0,0.0,0.0,3.59279727935791,3.592820644378662,8.613084219177836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.72265625,0.0,1470.1182861328125,1895.4371337890625,0.0,2957.517333984375,0.8924955129623413,1.0,0.0,3.0,1.0,0.0
12406620,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.80610191822052,0.2765949964523315,0.2503229975700378,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.9990000128746032,0.6150312423706055,0.5049161314964294,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33404541015625,0.915091037750244,0.4081002175807953,0.285656601190567,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.8572527170181274,0.3364400565624237,0.3198334872722626,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.7469549179077148,0.2197158187627792,0.9964406490325928,285.3341064453125,284.95001220703125,297.39813232421875,292.05731201171875,297.2949523925781,297.26446533203125,285.33648681640625,1.0,0.528041660785675,0.2609083950519562,0.2609083950519562,1.0,1.0,-2.8300347328186035,0.4618399441242218,2.368194818496704,-0.1792138367891311,0.8945651650428772,0.8945651650428772,0.0,120.21273040771484,131.0,43689.10546875,0.0,1872.5316162109373,1.0,280.9413146972656,283.8334655761719,295.0244445800781,297.8076171875,293.1499938964844,293.1499938964844,281.25,35631.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432912826538086,1.0,0.0,0.0,3.605703830718994,3.605727434158325,8.67507878865581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.861328125,0.0,1481.722900390625,1895.4371337890625,0.0,2872.480712890625,0.8951469659805298,1.0,0.0,3.0,1.0,0.0
12406680,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.80610191822052,0.2765949964523315,0.2503229975700378,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.9990000128746032,0.6150312423706055,0.5049161314964294,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33404541015625,0.915091037750244,0.4081002175807953,0.285656601190567,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.8572527170181274,0.3364400565624237,0.3198334872722626,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.7469549179077148,0.2197158187627792,0.9964406490325928,285.3341064453125,284.95001220703125,297.39813232421875,292.05731201171875,297.2949523925781,297.26446533203125,285.33648681640625,1.0,0.528041660785675,0.2609083950519562,0.2609083950519562,1.0,1.0,-2.8300347328186035,0.4618399441242218,2.368194818496704,-0.1792138367891311,0.8945651650428772,0.8945651650428772,0.0,120.21273040771484,131.0,43689.10546875,0.0,1872.5316162109373,1.0,280.9413146972656,283.8334655761719,295.0244445800781,297.8076171875,293.1499938964844,293.1499938964844,281.25,35631.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432912826538086,1.0,0.0,0.0,3.605703830718994,3.605727434158325,8.67507878865581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.861328125,0.0,1481.722900390625,1895.4371337890625,0.0,2872.480712890625,0.8951469659805298,1.0,0.0,3.0,1.0,0.0
12406740,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.8062155246734619,0.2788079679012298,0.2522943615913391,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.9990000128746032,0.618753969669342,0.5086814761161804,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.9163536429405212,0.4126652479171753,0.2888288795948028,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.8573684096336365,0.3391237556934356,0.3223513960838318,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.7471292614936829,0.2215404510498047,1.004609227180481,285.5419311523437,284.95001220703125,297.38214111328125,292.0534362792969,297.3055419921875,297.28289794921875,285.54412841796875,1.0,0.5323862433433533,0.2628900706768036,0.2628900706768036,1.0,1.0,-2.853583574295044,0.4725522994995117,2.381031274795532,-0.1737848967313766,0.9041320085525512,0.9041320085525512,0.0,122.10811614990234,134.0,42775.203125,0.0,1919.1561279296875,1.0,281.2414855957031,284.0543212890625,295.0235290527344,297.7499389648437,293.1499938964844,293.1499938964844,280.95001220703125,35325.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347592353820801,1.0,0.0,0.0,3.6301074028015137,3.630131244659424,8.792902690402116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.77978515625,0.0,1506.1287841796875,1895.4371337890625,0.0,2792.79248046875,0.9003850221633911,1.0,0.0,3.0,1.0,0.0
12406800,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.8062155246734619,0.2788079679012298,0.2522943615913391,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.9990000128746032,0.618753969669342,0.5086814761161804,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.9163536429405212,0.4126652479171753,0.2888288795948028,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.8573684096336365,0.3391237556934356,0.3223513960838318,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.7471292614936829,0.2215404510498047,1.004609227180481,285.5419311523437,284.95001220703125,297.38214111328125,292.0534362792969,297.3055419921875,297.28289794921875,285.54412841796875,1.0,0.5323862433433533,0.2628900706768036,0.2628900706768036,1.0,1.0,-2.853583574295044,0.4725522994995117,2.381031274795532,-0.1737848967313766,0.9041320085525512,0.9041320085525512,0.0,122.10811614990234,134.0,42775.203125,0.0,1919.1561279296875,1.0,281.2414855957031,284.0543212890625,295.0235290527344,297.7499389648437,293.1499938964844,293.1499938964844,280.95001220703125,35325.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347592353820801,1.0,0.0,0.0,3.6301074028015137,3.630131244659424,8.792902690402116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.77978515625,0.0,1506.1287841796875,1895.4371337890625,0.0,2792.79248046875,0.9003850221633911,1.0,0.0,3.0,1.0,0.0
12406860,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.8042086958885193,0.2797110080718994,0.2535892426967621,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.9990000128746032,0.6203530430793762,0.5150372385978699,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800048828125,0.9151061773300172,0.415789783000946,0.2913953065872192,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.8555840849876404,0.3407298624515533,0.3243058323860168,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.7457115054130554,0.2226348668336868,1.0110872983932495,285.3800048828125,284.95001220703125,297.36627197265625,292.04962158203125,297.3021240234375,297.28326416015625,285.3789978027344,1.0,0.5369763374328613,0.2646424174308777,0.2646424174308777,1.0,1.0,-2.8760037422180176,0.4825247526168823,2.3934788703918457,-0.1687524020671844,0.908568799495697,0.908568799495697,0.0,124.69187927246094,137.0,44372.78125,0.0,1968.011962890625,1.0,280.9578552246094,283.863037109375,295.1075439453125,297.9981994628906,293.1499938964844,293.1499938964844,280.6499938964844,35385.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506355881690979,1.0,0.0,0.0,3.653780221939087,3.653804302215576,8.907957749215711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.0078125,0.0,1532.773681640625,1895.4371337890625,0.0,2941.224365234375,0.9056925177574158,1.0,0.0,3.0,1.0,0.0
12406920,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.8042086958885193,0.2797110080718994,0.2535892426967621,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.9990000128746032,0.6203530430793762,0.5150372385978699,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800048828125,0.9151061773300172,0.415789783000946,0.2913953065872192,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.8555840849876404,0.3407298624515533,0.3243058323860168,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.7457115054130554,0.2226348668336868,1.0110872983932495,285.3800048828125,284.95001220703125,297.36627197265625,292.04962158203125,297.3021240234375,297.28326416015625,285.3789978027344,1.0,0.5369763374328613,0.2646424174308777,0.2646424174308777,1.0,1.0,-2.8760037422180176,0.4825247526168823,2.3934788703918457,-0.1687524020671844,0.908568799495697,0.908568799495697,0.0,124.69187927246094,137.0,44372.78125,0.0,1968.011962890625,1.0,280.9578552246094,283.863037109375,295.1075439453125,297.9981994628906,293.1499938964844,293.1499938964844,280.6499938964844,35385.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506355881690979,1.0,0.0,0.0,3.653780221939087,3.653804302215576,8.907957749215711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.0078125,0.0,1532.773681640625,1895.4371337890625,0.0,2941.224365234375,0.9056925177574158,1.0,0.0,3.0,1.0,0.0
12406980,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.7989494204521179,0.2793148756027221,0.253565639257431,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9990000128746032,0.618954598903656,0.5249471068382263,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9103322625160216,0.4175740778446197,0.2928975820541382,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8509080410003662,0.3411011695861816,0.3250109851360321,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.7417383790016174,0.2227853387594223,1.013203263282776,285.19488525390625,284.95001220703125,297.3504333496094,292.0458374023437,297.2845153808594,297.26519775390625,285.1937866210937,1.0,0.5413455367088318,0.2663947641849518,0.2663947641849518,1.0,1.0,-2.89308762550354,0.4912465512752533,2.401840925216675,-0.1637860536575317,0.9103098511695862,0.9103098511695862,0.0,128.09576416015625,140.0,45968.890625,0.0,2012.7794189453125,1.0,280.6581115722656,283.6535949707031,295.11383056640625,298.1214599609375,293.1499938964844,293.1499938964844,280.3500061035156,35553.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674408197402954,1.0,0.0,0.0,3.671032428741455,3.671056509017944,8.992277571451268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.326171875,0.0,1553.33349609375,1895.4371337890625,0.0,3098.80322265625,0.9096630215644836,1.0,0.0,3.0,1.0,0.0
12407040,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.7989494204521179,0.2793148756027221,0.253565639257431,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9990000128746032,0.618954598903656,0.5249471068382263,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9103322625160216,0.4175740778446197,0.2928975820541382,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8509080410003662,0.3411011695861816,0.3250109851360321,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.7417383790016174,0.2227853387594223,1.013203263282776,285.19488525390625,284.95001220703125,297.3504333496094,292.0458374023437,297.2845153808594,297.26519775390625,285.1937866210937,1.0,0.5413455367088318,0.2663947641849518,0.2663947641849518,1.0,1.0,-2.89308762550354,0.4912465512752533,2.401840925216675,-0.1637860536575317,0.9103098511695862,0.9103098511695862,0.0,128.09576416015625,140.0,45968.890625,0.0,2012.7794189453125,1.0,280.6581115722656,283.6535949707031,295.11383056640625,298.1214599609375,293.1499938964844,293.1499938964844,280.3500061035156,35553.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674408197402954,1.0,0.0,0.0,3.671032428741455,3.671056509017944,8.992277571451268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.326171875,0.0,1553.33349609375,1895.4371337890625,0.0,3098.80322265625,0.9096630215644836,1.0,0.0,3.0,1.0,0.0
12407100,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7958501577377319,0.2788956463336944,0.2533299326896667,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9990000128746032,0.6173039674758911,0.5304334759712219,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9075107574462892,0.4182179272174835,0.2934629023075104,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8481327891349792,0.3410191237926483,0.3250901997089386,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7393320798873901,0.2226366251707077,1.0131981372833252,285.0568542480469,284.95001220703125,297.3425598144531,292.0439758300781,297.2738647460937,297.2537841796875,285.048095703125,1.0,0.5434021949768066,0.2672709226608276,0.2672709226608276,1.0,1.0,-2.9001688957214355,0.4952708482742309,2.404898166656494,-0.1613227576017379,0.9096927642822266,0.9096927642822266,0.0,129.91363525390625,140.0,47235.9453125,0.0,2033.489501953125,1.0,280.400634765625,283.4892883300781,295.129638671875,298.266357421875,293.1499938964844,293.1499938964844,280.3500061035156,35668.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876916766166687,1.0,0.0,0.0,3.676909685134888,3.676934003829956,9.021094342642756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.5224609375,0.0,1560.816162109375,1895.4371337890625,0.0,3187.679443359375,0.911023497581482,1.0,0.0,3.0,1.0,0.0
12407160,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7924219369888306,0.2783423066139221,0.252920389175415,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.6150731444358826,0.5362779498100281,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.904419481754303,0.4187087118625641,0.2938722372055053,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.845069944858551,0.3407778441905975,0.3249723017215729,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.736645519733429,0.222344696521759,1.0124287605285645,285.00860595703125,284.95001220703125,297.33465576171875,292.0421142578125,297.2629089355469,297.2419128417969,285.0075378417969,1.0,0.5453523397445679,0.2681021094322204,0.2681021094322204,1.0,1.0,-2.9061286449432373,0.4989204406738281,2.407208204269409,-0.1589822471141815,0.909552037715912,0.909552037715912,0.0,131.80831909179688,128.0,47497.06640625,0.0,2052.798095703125,1.0,280.3579406738281,283.4449157714844,295.1000671386719,298.2053527832031,293.1499938964844,293.1499938964844,280.04998779296875,35768.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815411925315857,1.0,0.0,0.0,3.6803038120269775,3.680328130722046,9.037756854013424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.7080078125,0.0,1565.401611328125,1895.4371337890625,0.0,3231.0224609375,0.9118828177452089,1.0,0.0,3.0,1.0,0.0
12407220,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.7917437553405762,0.2769968807697296,0.2517866790294647,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.9990000128746032,0.6103783249855042,0.5352074503898621,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9056515097618104,0.4193966090679168,0.2944177687168121,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.8450695872306824,0.3399892151355743,0.3243231773376465,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7362868189811707,0.2214360386133194,1.008820652961731,284.8095703125,284.95001220703125,297.31890869140625,292.0383605957031,297.2437744140625,297.22174072265625,284.8074035644531,1.0,0.5435877442359924,0.2697644233703613,0.2697644233703613,1.0,1.0,-2.8990461826324463,0.5014599561691284,2.3975863456726074,-0.1545344889163971,0.9060795903205872,0.9060795903205872,0.0,131.24949645996094,116.0,48745.17578125,0.0,2038.1656494140625,1.0,280.0579833984375,283.2271728515625,295.0853576660156,298.2740783691406,293.1499938964844,293.1499938964844,279.75,36022.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933637738227844,1.0,0.0,0.0,3.680309295654297,3.680333614349365,9.037783570420288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.78076171875,0.0,1567.320068359375,1895.4371337890625,0.0,3341.650634765625,0.9120510816574096,1.0,0.0,3.0,1.0,0.0
