time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407280,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.7917437553405762,0.2769968807697296,0.2517866790294647,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.9990000128746032,0.6103783249855042,0.5352074503898621,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9056515097618104,0.4193966090679168,0.2944177687168121,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.8450695872306824,0.3399892151355743,0.3243231773376465,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7362868189811707,0.2214360386133194,1.008820652961731,284.8095703125,284.95001220703125,297.31890869140625,292.0383605957031,297.2437744140625,297.22174072265625,284.8074035644531,1.0,0.5435877442359924,0.2697644233703613,0.2697644233703613,1.0,1.0,-2.8990461826324463,0.5014599561691284,2.3975863456726074,-0.1545344889163971,0.9060795903205872,0.9060795903205872,0.0,131.24949645996094,116.0,48745.17578125,0.0,2038.1656494140625,1.0,280.0579833984375,283.2271728515625,295.0853576660156,298.2740783691406,293.1499938964844,293.1499938964844,279.75,36022.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933637738227844,1.0,0.0,0.0,3.680309295654297,3.680333614349365,9.037783570420288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.78076171875,0.0,1567.320068359375,1895.4371337890625,0.0,3341.650634765625,0.9120510816574096,1.0,0.0,3.0,1.0,0.0
12407340,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946655273437,0.7956001162528992,0.2753552794456482,0.250269740819931,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936889648437,0.9990000128746032,0.6071500182151794,0.5245059132575989,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.9126026034355164,0.4197081625461578,0.2946108877658844,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.8496156334877014,0.3388457894325256,0.3232098817825317,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.7395910620689392,0.2201835364103317,1.0030019283294678,284.5939636230469,284.95001220703125,297.3031616210937,292.0346069335937,297.22613525390625,297.2035522460937,284.5912475585937,1.0,0.5379414558410645,0.2714267671108246,0.2714267671108246,1.0,1.0,-2.87627387046814,0.5000388026237488,2.376235008239746,-0.1507327407598495,0.8996078372001648,0.8996078372001648,0.0,127.36441040039062,104.0,49684.625,0.0,1981.419677734375,1.0,279.7580261230469,282.9984130859375,295.0697326660156,298.3221435546875,293.1499938964844,293.1499938964844,279.45001220703125,36320.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027613401412964,1.0,0.0,0.0,3.669326066970825,3.6693503856658936,8.983921020444541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.04296875,0.0,1557.186279296875,1895.4371337890625,0.0,3429.310546875,0.9097919464111328,1.0,0.0,3.0,1.0,0.0
12407400,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946655273437,0.7956001162528992,0.2753552794456482,0.250269740819931,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936889648437,0.9990000128746032,0.6071500182151794,0.5245059132575989,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.9126026034355164,0.4197081625461578,0.2946108877658844,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.8496156334877014,0.3388457894325256,0.3232098817825317,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.7395910620689392,0.2201835364103317,1.0030019283294678,284.5939636230469,284.95001220703125,297.3031616210937,292.0346069335937,297.22613525390625,297.2035522460937,284.5912475585937,1.0,0.5379414558410645,0.2714267671108246,0.2714267671108246,1.0,1.0,-2.87627387046814,0.5000388026237488,2.376235008239746,-0.1507327407598495,0.8996078372001648,0.8996078372001648,0.0,127.36441040039062,104.0,49684.625,0.0,1981.419677734375,1.0,279.7580261230469,282.9984130859375,295.0697326660156,298.3221435546875,293.1499938964844,293.1499938964844,279.45001220703125,36320.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027613401412964,1.0,0.0,0.0,3.669326066970825,3.6693503856658936,8.983921020444541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.04296875,0.0,1557.186279296875,1895.4371337890625,0.0,3429.310546875,0.9097919464111328,1.0,0.0,3.0,1.0,0.0
12407460,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695983886719,0.802945077419281,0.2734824120998382,0.2484646886587143,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685302734375,0.9990000128746032,0.6059910655021667,0.5069534778594971,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.9245217442512512,0.4197205007076263,0.2945312857627868,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.8577947020530701,0.3374180197715759,0.321743905544281,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701477050781,0.7458397746086121,0.2187191545963287,0.9957583546638488,284.3688049316406,284.95001220703125,297.2873840332031,292.03082275390625,297.208251953125,297.18505859375,284.36572265625,1.0,0.5294509530067444,0.2734116315841675,0.2734116315841675,1.0,1.0,-2.842453718185425,0.496567815542221,2.345885992050171,-0.1465666890144348,0.8900664448738098,0.8900664448738098,0.0,121.26359558105467,107.0,50362.58984375,0.0,1897.06396484375,1.0,279.4581604003906,282.7641906738281,295.0547790527344,298.35382080078125,293.1499938964844,293.1499938964844,279.75,36662.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098629355430604,1.0,0.0,0.0,3.645719528198242,3.645743608474731,8.86869656824274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.93896484375,0.0,1533.3602294921875,1895.4371337890625,0.0,3495.33154296875,0.9047462344169616,1.0,0.0,3.0,1.0,0.0
12407520,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695983886719,0.802945077419281,0.2734824120998382,0.2484646886587143,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685302734375,0.9990000128746032,0.6059910655021667,0.5069534778594971,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.9245217442512512,0.4197205007076263,0.2945312857627868,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.8577947020530701,0.3374180197715759,0.321743905544281,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701477050781,0.7458397746086121,0.2187191545963287,0.9957583546638488,284.3688049316406,284.95001220703125,297.2873840332031,292.03082275390625,297.208251953125,297.18505859375,284.36572265625,1.0,0.5294509530067444,0.2734116315841675,0.2734116315841675,1.0,1.0,-2.842453718185425,0.496567815542221,2.345885992050171,-0.1465666890144348,0.8900664448738098,0.8900664448738098,0.0,121.26359558105467,107.0,50362.58984375,0.0,1897.06396484375,1.0,279.4581604003906,282.7641906738281,295.0547790527344,298.35382080078125,293.1499938964844,293.1499938964844,279.75,36662.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098629355430604,1.0,0.0,0.0,3.645719528198242,3.645743608474731,8.86869656824274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.93896484375,0.0,1533.3602294921875,1895.4371337890625,0.0,3495.33154296875,0.9047462344169616,1.0,0.0,3.0,1.0,0.0
12407580,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258483886719,0.8081257343292236,0.2729233205318451,0.2474299371242523,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262756347656,0.9990000128746032,0.6080731749534607,0.4953801929950714,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5261535644531,0.9335878491401672,0.4212158322334289,0.2951132953166961,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260314941406,0.863615870475769,0.3370656371116638,0.3209106028079986,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5256042480469,0.7501605153083801,0.2180501073598861,0.9908338785171508,284.5261535644531,284.95001220703125,297.27154541015625,292.0269775390625,297.2016296386719,297.1810302734375,284.5272216796875,1.0,0.5244835615158081,0.2753964960575104,0.2753964960575104,1.0,1.0,-2.821054458618164,0.496214896440506,2.3248393535614014,-0.1424699425697326,0.8856650590896606,0.8856650590896606,0.0,117.35455322265624,110.0,48694.625,0.0,1844.408447265625,1.0,279.7420654296875,282.9529724121094,294.97412109375,298.0962829589844,293.1499938964844,293.1499938964844,280.04998779296875,36625.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953173756599426,1.0,0.0,0.0,3.621524572372437,3.621548414230346,8.751372888582409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.263671875,0.0,1506.3651123046875,1895.4371337890625,0.0,3359.8974609375,0.8993568420410156,1.0,0.0,3.0,1.0,0.0
12407640,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258483886719,0.8081257343292236,0.2729233205318451,0.2474299371242523,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262756347656,0.9990000128746032,0.6080731749534607,0.4953801929950714,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5261535644531,0.9335878491401672,0.4212158322334289,0.2951132953166961,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260314941406,0.863615870475769,0.3370656371116638,0.3209106028079986,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5256042480469,0.7501605153083801,0.2180501073598861,0.9908338785171508,284.5261535644531,284.95001220703125,297.27154541015625,292.0269775390625,297.2016296386719,297.1810302734375,284.5272216796875,1.0,0.5244835615158081,0.2753964960575104,0.2753964960575104,1.0,1.0,-2.821054458618164,0.496214896440506,2.3248393535614014,-0.1424699425697326,0.8856650590896606,0.8856650590896606,0.0,117.35455322265624,110.0,48694.625,0.0,1844.408447265625,1.0,279.7420654296875,282.9529724121094,294.97412109375,298.0962829589844,293.1499938964844,293.1499938964844,280.04998779296875,36625.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953173756599426,1.0,0.0,0.0,3.621524572372437,3.621548414230346,8.751372888582409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.263671875,0.0,1506.3651123046875,1895.4371337890625,0.0,3359.8974609375,0.8993568420410156,1.0,0.0,3.0,1.0,0.0
12407700,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619567871094,0.810545027256012,0.2731469571590423,0.2474344074726104,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.9990000128746032,0.6099560260772705,0.4909333884716034,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.9377583265304564,0.4225310385227203,0.2958568632602691,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.866288959980011,0.3373725414276123,0.3209976851940155,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.7521946430206299,0.2180992513895034,0.990249514579773,284.66455078125,284.95001220703125,297.2635803222656,292.0250244140625,297.20318603515625,297.185302734375,284.6739501953125,1.0,0.5230118036270142,0.276388943195343,0.276388943195343,1.0,1.0,-2.816004991531372,0.4974603652954101,2.318544626235962,-0.1401819288730621,0.8850897550582886,0.8850897550582886,0.0,115.99219512939452,110.0,47442.16796875,0.0,1829.970458984375,1.0,279.9978942871094,283.1183166503906,294.9412536621094,297.92401123046875,293.1499938964844,293.1499938964844,280.04998779296875,36536.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852969408035278,1.0,0.0,0.0,3.611538887023926,3.611562728881836,8.703178764335462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.28125,0.0,1494.76806640625,1895.4371337890625,0.0,3266.19873046875,0.8971100449562073,1.0,0.0,3.0,1.0,0.0
12407760,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8129547238349915,0.2736107110977173,0.2477407455444336,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.9990000128746032,0.6122506260871887,0.4870757162570953,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.9418228268623352,0.4241187274456024,0.2968679070472717,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.8689384460449219,0.3379341959953308,0.3213975429534912,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7542619705200195,0.2183590978384018,0.9908480048179626,284.71795654296875,284.95001220703125,297.255615234375,292.0230712890625,297.20758056640625,297.1932678222656,284.7196044921875,1.0,0.5221351385116577,0.2774800360202789,0.2774800360202789,1.0,1.0,-2.8141462802886963,0.499755710363388,2.3143906593322754,-0.1375468075275421,0.8841254711151123,0.8841254711151123,0.0,114.9119873046875,113.0,47184.3125,0.0,1821.8819580078125,1.0,280.0415344238281,283.1673583984375,294.9609375,297.9694519042969,293.1499938964844,293.1499938964844,280.3500061035156,36449.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798967003822327,1.0,0.0,0.0,3.604001045227051,3.604024887084961,8.666887083563779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.89990234375,0.0,1485.910888671875,1895.4371337890625,0.0,3215.612548828125,0.8953342437744141,1.0,0.0,3.0,1.0,0.0
12407820,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8167917132377625,0.2748940885066986,0.2487275302410125,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9990000128746032,0.6174397468566895,0.4818650186061859,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9484549164772034,0.4277200400829315,0.2992242276668548,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8732424974441528,0.3394855856895447,0.3226656913757324,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7576925158500671,0.2192451804876327,0.9940063953399658,284.9174194335937,284.95001220703125,297.2396240234375,292.01904296875,297.220947265625,297.2152709960937,284.9193725585937,1.0,0.521848738193512,0.2796622216701507,0.2796622216701507,1.0,1.0,-2.817213535308838,0.5061361789703369,2.311077356338501,-0.1319643855094909,0.8853008151054382,0.8853008151054382,0.0,113.67072296142578,116.0,45845.0625,0.0,1820.6597900390625,1.0,280.34130859375,283.3851928710937,294.96514892578125,297.8850402832031,293.1499938964844,293.1499938964844,280.6499938964844,36202.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665908575057983,1.0,0.0,0.0,3.595616579055786,3.595640182495117,8.626607268524822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.34423828125,0.0,1474.9969482421875,1895.4371337890625,0.0,3090.829345703125,0.8932946920394897,1.0,0.0,3.0,1.0,0.0
12407880,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8167917132377625,0.2748940885066986,0.2487275302410125,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9990000128746032,0.6174397468566895,0.4818650186061859,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9484549164772034,0.4277200400829315,0.2992242276668548,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8732424974441528,0.3394855856895447,0.3226656913757324,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7576925158500671,0.2192451804876327,0.9940063953399658,284.9174194335937,284.95001220703125,297.2396240234375,292.01904296875,297.220947265625,297.2152709960937,284.9193725585937,1.0,0.521848738193512,0.2796622216701507,0.2796622216701507,1.0,1.0,-2.817213535308838,0.5061361789703369,2.311077356338501,-0.1319643855094909,0.8853008151054382,0.8853008151054382,0.0,113.67072296142578,116.0,45845.0625,0.0,1820.6597900390625,1.0,280.34130859375,283.3851928710937,294.96514892578125,297.8850402832031,293.1499938964844,293.1499938964844,280.6499938964844,36202.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665908575057983,1.0,0.0,0.0,3.595616579055786,3.595640182495117,8.626607268524822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.34423828125,0.0,1474.9969482421875,1895.4371337890625,0.0,3090.829345703125,0.8932946920394897,1.0,0.0,3.0,1.0,0.0
12407940,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.819476306438446,0.2765177190303802,0.2500882148742676,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.9990000128746032,0.6229261159896851,0.4794855117797851,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.953324854373932,0.4317461550235748,0.3019309043884277,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.8762949109077454,0.3414526581764221,0.324403166770935,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7601889967918396,0.2204851955175399,0.999064803123474,285.1204528808594,284.95001220703125,297.2234802246094,292.014892578125,297.238037109375,297.2420654296875,285.12255859375,1.0,0.5231326818466187,0.2818443775177002,0.2818443775177002,1.0,1.0,-2.82740330696106,0.5144031047821045,2.313000202178955,-0.1260561645030975,0.8892093896865845,0.8892093896865845,0.0,113.43229675292967,134.0,44653.6640625,0.0,1835.3663330078125,1.0,280.64129638671875,283.6041259765625,294.9696044921875,297.8138732910156,293.1499938964844,293.1499938964844,280.95001220703125,35919.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550742268562317,1.0,0.0,0.0,3.597804307937622,3.597827672958374,8.637108521725168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.27197265625,0.0,1475.2760009765625,1895.4371337890625,0.0,2982.81787109375,0.8935835957527161,1.0,0.0,3.0,1.0,0.0
12408000,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.819476306438446,0.2765177190303802,0.2500882148742676,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.9990000128746032,0.6229261159896851,0.4794855117797851,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.953324854373932,0.4317461550235748,0.3019309043884277,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.8762949109077454,0.3414526581764221,0.324403166770935,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7601889967918396,0.2204851955175399,0.999064803123474,285.1204528808594,284.95001220703125,297.2234802246094,292.014892578125,297.238037109375,297.2420654296875,285.12255859375,1.0,0.5231326818466187,0.2818443775177002,0.2818443775177002,1.0,1.0,-2.82740330696106,0.5144031047821045,2.313000202178955,-0.1260561645030975,0.8892093896865845,0.8892093896865845,0.0,113.43229675292967,134.0,44653.6640625,0.0,1835.3663330078125,1.0,280.64129638671875,283.6041259765625,294.9696044921875,297.8138732910156,293.1499938964844,293.1499938964844,280.95001220703125,35919.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550742268562317,1.0,0.0,0.0,3.597804307937622,3.597827672958374,8.637108521725168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.27197265625,0.0,1475.2760009765625,1895.4371337890625,0.0,2982.81787109375,0.8935835957527161,1.0,0.0,3.0,1.0,0.0
12408060,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.8142310380935669,0.2784483134746551,0.2518676221370697,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383483886719,0.9990000128746032,0.6271539926528931,0.4927805960178375,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.9473172426223756,0.4361569881439209,0.3050169348716736,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.8702529072761536,0.3437686860561371,0.3266303539276123,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.7552148103713989,0.2220568358898162,1.0063611268997192,285.33807373046875,284.95001220703125,297.2071838378906,292.0106201171875,297.2521057128906,297.26513671875,285.3412475585937,1.0,0.5310882329940796,0.2835317850112915,0.2835317850112915,1.0,1.0,-2.860645294189453,0.5275524854660034,2.33309268951416,-0.120697483420372,0.8960928320884705,0.8960928320884705,0.0,118.1077651977539,152.0,43770.76953125,0.0,1910.68017578125,1.0,280.9413452148437,283.8334655761719,294.97344970703125,297.7564392089844,293.1499938964844,293.1499938964844,281.25,35612.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845065176486969,1.0,0.0,0.0,3.611344337463379,3.61136794090271,8.702240847924259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.81982421875,0.0,1487.7177734375,1895.4371337890625,0.0,2889.073486328125,0.8963937759399414,1.0,0.0,3.0,1.0,0.0
12408120,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.8142310380935669,0.2784483134746551,0.2518676221370697,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383483886719,0.9990000128746032,0.6271539926528931,0.4927805960178375,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.9473172426223756,0.4361569881439209,0.3050169348716736,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.8702529072761536,0.3437686860561371,0.3266303539276123,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.7552148103713989,0.2220568358898162,1.0063611268997192,285.33807373046875,284.95001220703125,297.2071838378906,292.0106201171875,297.2521057128906,297.26513671875,285.3412475585937,1.0,0.5310882329940796,0.2835317850112915,0.2835317850112915,1.0,1.0,-2.860645294189453,0.5275524854660034,2.33309268951416,-0.120697483420372,0.8960928320884705,0.8960928320884705,0.0,118.1077651977539,152.0,43770.76953125,0.0,1910.68017578125,1.0,280.9413452148437,283.8334655761719,294.97344970703125,297.7564392089844,293.1499938964844,293.1499938964844,281.25,35612.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845065176486969,1.0,0.0,0.0,3.611344337463379,3.61136794090271,8.702240847924259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.81982421875,0.0,1487.7177734375,1895.4371337890625,0.0,2889.073486328125,0.8963937759399414,1.0,0.0,3.0,1.0,0.0
12408180,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.8032748103141785,0.2806766331195831,0.2540449798107147,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.9990000128746032,0.6284237504005432,0.5177176594734192,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.9336376190185548,0.4409420192241668,0.3084628283977508,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8584082126617432,0.3463986217975616,0.3292923867702484,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.745516836643219,0.223882719874382,1.0155115127563477,285.5698547363281,284.95001220703125,297.19073486328125,292.00616455078125,297.2566223144531,297.2758483886719,285.57342529296875,1.0,0.5435323119163513,0.2852191627025604,0.2852191627025604,1.0,1.0,-2.9115588665008545,0.5454441905021667,2.366114616394043,-0.1143479719758033,0.9061800837516784,0.9061800837516784,0.0,126.75924682617188,170.0,43158.4765625,0.0,2036.57373046875,1.0,281.2415466308594,284.0727233886719,294.9796447753906,297.7198486328125,293.1499938964844,293.1499938964844,280.95001220703125,35294.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371686935424805,1.0,0.0,0.0,3.636785984039306,3.636809825897217,8.825286386127118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.6748046875,0.0,1513.255615234375,1895.4371337890625,0.0,2815.2744140625,0.9018613696098328,1.0,0.0,3.0,1.0,0.0
12408240,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.8032748103141785,0.2806766331195831,0.2540449798107147,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.9990000128746032,0.6284237504005432,0.5177176594734192,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.9336376190185548,0.4409420192241668,0.3084628283977508,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8584082126617432,0.3463986217975616,0.3292923867702484,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.745516836643219,0.223882719874382,1.0155115127563477,285.5698547363281,284.95001220703125,297.19073486328125,292.00616455078125,297.2566223144531,297.2758483886719,285.57342529296875,1.0,0.5435323119163513,0.2852191627025604,0.2852191627025604,1.0,1.0,-2.9115588665008545,0.5454441905021667,2.366114616394043,-0.1143479719758033,0.9061800837516784,0.9061800837516784,0.0,126.75924682617188,170.0,43158.4765625,0.0,2036.57373046875,1.0,281.2415466308594,284.0727233886719,294.9796447753906,297.7198486328125,293.1499938964844,293.1499938964844,280.95001220703125,35294.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371686935424805,1.0,0.0,0.0,3.636785984039306,3.636809825897217,8.825286386127118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.6748046875,0.0,1513.255615234375,1895.4371337890625,0.0,2815.2744140625,0.9018613696098328,1.0,0.0,3.0,1.0,0.0
12408300,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715270996094,0.7961663007736206,0.2814080715179443,0.2550987601280212,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.9990000128746032,0.6273072957992554,0.5335192680358887,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.9247422814369202,0.4429016411304474,0.3101555407047272,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.8511630296707153,0.3474203944206238,0.3306249678134918,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.7395817637443542,0.2246046364307403,1.0201976299285889,285.4696044921875,284.95001220703125,297.18243408203125,292.0038757324219,297.252197265625,297.2726745605469,285.4633483886719,1.0,0.5509621500968933,0.2860628366470337,0.2860628366470337,1.0,1.0,-2.9410853385925293,0.5555324554443359,2.3855528831481934,-0.1108766198158264,0.9087076187133788,0.9087076187133788,0.0,132.330078125,170.0,44660.46484375,0.0,2114.237548828125,1.0,280.9987487792969,283.9383850097656,295.06182861328125,297.9818725585937,293.1499938964844,293.1499938964844,280.95001220703125,35298.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847382664680481,1.0,0.0,0.0,3.650399684906006,3.650423526763916,8.891481684258906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.6982421875,0.0,1528.365234375,1895.4371337890625,0.0,2910.76220703125,0.9048582911491394,1.0,0.0,3.0,1.0,0.0
12408360,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447021484375,0.7875979542732239,0.2816661298274994,0.2556986212730407,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.9990000128746032,0.6245205402374268,0.5519053339958191,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.9142176508903505,0.4443647265434265,0.3114566206932068,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.8427563309669495,0.3480328619480133,0.3315680921077728,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.7326338887214661,0.2250426113605499,1.0236819982528689,285.44482421875,284.95001220703125,297.174072265625,292.00152587890625,297.2435302734375,297.2638854980469,285.4457397460937,1.0,0.5588913559913635,0.2865456938743591,0.2865456938743591,1.0,1.0,-2.970792055130005,0.5647976994514465,2.405994415283203,-0.1082424223423004,0.9117106795310974,0.9117106795310974,0.0,138.8152313232422,173.0,45238.90625,0.0,2198.301513671875,1.0,280.9578552246094,283.9103088378906,295.0707092285156,298.00152587890625,293.1499938964844,293.1499938964844,280.6499938964844,35320.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553178310394287,1.0,0.0,0.0,3.66268253326416,3.6627063751220703,8.951417385105742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.97705078125,0.0,1542.22021484375,1895.4371337890625,0.0,2985.101806640625,0.907648265361786,1.0,0.0,3.0,1.0,0.0
12408420,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.7743106484413147,0.2813582718372345,0.2559857070446014,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.9990000128746032,0.6155365705490112,0.5807883739471436,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.8995721936225891,0.4464583694934845,0.3133467435836792,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.8301635980606079,0.3484521508216858,0.3325522541999817,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.7219249606132507,0.2252210229635238,1.0271867513656616,285.29266357421875,284.95001220703125,297.1571960449219,291.9967041015625,297.2289428710937,297.2499389648437,285.2926025390625,1.0,0.5703769326210022,0.28751140832901,0.28751140832901,1.0,1.0,-3.013535499572754,0.5788218975067139,2.43471360206604,-0.1034361869096756,0.9149914979934692,0.9149914979934692,0.0,149.25631713867188,176.0,47243.1484375,0.0,2327.696533203125,1.0,280.65802001953125,283.7247619628906,295.08038330078125,298.157958984375,293.1499938964844,293.1499938964844,280.3500061035156,35446.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753579258918762,1.0,0.0,0.0,3.68380069732666,3.683825016021729,9.054939482666668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.19873046875,0.0,1566.9190673828125,1895.4371337890625,0.0,3173.063232421875,0.9124565720558168,1.0,0.0,3.0,1.0,0.0
12408480,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.7743106484413147,0.2813582718372345,0.2559857070446014,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.9990000128746032,0.6155365705490112,0.5807883739471436,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.8995721936225891,0.4464583694934845,0.3133467435836792,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.8301635980606079,0.3484521508216858,0.3325522541999817,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.7219249606132507,0.2252210229635238,1.0271867513656616,285.29266357421875,284.95001220703125,297.1571960449219,291.9967041015625,297.2289428710937,297.2499389648437,285.2926025390625,1.0,0.5703769326210022,0.28751140832901,0.28751140832901,1.0,1.0,-3.013535499572754,0.5788218975067139,2.43471360206604,-0.1034361869096756,0.9149914979934692,0.9149914979934692,0.0,149.25631713867188,176.0,47243.1484375,0.0,2327.696533203125,1.0,280.65802001953125,283.7247619628906,295.08038330078125,298.157958984375,293.1499938964844,293.1499938964844,280.3500061035156,35446.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753579258918762,1.0,0.0,0.0,3.68380069732666,3.683825016021729,9.054939482666668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.19873046875,0.0,1566.9190673828125,1895.4371337890625,0.0,3173.063232421875,0.9124565720558168,1.0,0.0,3.0,1.0,0.0
12408540,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.7569389939308167,0.2802258431911468,0.2556392550468445,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.98097163438797,0.6067786812782288,0.5772573351860046,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8805220127105713,0.4476496577262878,0.3147095441818237,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8131587505340576,0.3479890525341034,0.3328332304954529,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.7061482667922974,0.2244428992271423,1.0271975994110107,285.0963439941406,284.95001220703125,297.1401062011719,291.9916381835937,297.2112731933594,297.23211669921875,285.0936889648437,1.0,0.5771902799606323,0.2884770929813385,0.2884770929813385,1.0,1.0,-3.009897470474243,0.5804902911186218,2.429407119750977,-0.1004048883914947,0.9153989553451538,0.9153989553451538,0.0,162.03598022460938,179.0,48618.46484375,0.0,2387.474609375,1.0,280.35797119140625,283.5049743652344,295.059814453125,298.2417297363281,293.1499938964844,293.1499938964844,280.04998779296875,35649.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917233347892761,1.0,0.0,0.0,3.697678327560425,3.697702646255493,9.123290851675848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.65283203125,0.0,1584.206298828125,1895.4371337890625,0.0,3326.320068359375,0.91569322347641,1.0,0.0,3.0,1.0,0.0
12408600,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.7569389939308167,0.2802258431911468,0.2556392550468445,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.98097163438797,0.6067786812782288,0.5772573351860046,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8805220127105713,0.4476496577262878,0.3147095441818237,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8131587505340576,0.3479890525341034,0.3328332304954529,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.7061482667922974,0.2244428992271423,1.0271975994110107,285.0963439941406,284.95001220703125,297.1401062011719,291.9916381835937,297.2112731933594,297.23211669921875,285.0936889648437,1.0,0.5771902799606323,0.2884770929813385,0.2884770929813385,1.0,1.0,-3.009897470474243,0.5804902911186218,2.429407119750977,-0.1004048883914947,0.9153989553451538,0.9153989553451538,0.0,162.03598022460938,179.0,48618.46484375,0.0,2387.474609375,1.0,280.35797119140625,283.5049743652344,295.059814453125,298.2417297363281,293.1499938964844,293.1499938964844,280.04998779296875,35649.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917233347892761,1.0,0.0,0.0,3.697678327560425,3.697702646255493,9.123290851675848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.65283203125,0.0,1584.206298828125,1895.4371337890625,0.0,3326.320068359375,0.91569322347641,1.0,0.0,3.0,1.0,0.0
12408660,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7453453540802002,0.2785564363002777,0.2545974552631378,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.964389145374298,0.6008819341659546,0.5716419816017151,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8682419061660767,0.4482038021087646,0.3154607713222503,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8008488416671753,0.3469226658344269,0.3323246240615845,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.694328784942627,0.2230834364891052,1.0233980417251587,284.8819580078125,284.95001220703125,297.1227111816406,291.986328125,297.1905517578125,297.21044921875,284.879638671875,1.0,0.5809759497642517,0.2895665764808655,0.2895665764808655,1.0,1.0,-2.998652219772339,0.5804607272148132,2.41819167137146,-0.0978494882583618,0.9127565026283264,0.9127565026283264,0.0,171.07225036621094,182.0,49761.66796875,0.0,2412.34033203125,1.0,280.05780029296875,283.2745666503906,295.0331420898437,298.2876281738281,293.1499938964844,293.1499938964844,279.75,35909.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033708572387696,1.0,0.0,0.0,3.701848983764648,3.701873540878296,9.143882948592364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.685546875,0.0,1590.9334716796875,1895.4371337890625,0.0,3434.9853515625,0.9167990684509276,1.0,0.0,3.0,1.0,0.0
12408720,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7453453540802002,0.2785564363002777,0.2545974552631378,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.964389145374298,0.6008819341659546,0.5716419816017151,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8682419061660767,0.4482038021087646,0.3154607713222503,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8008488416671753,0.3469226658344269,0.3323246240615845,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.694328784942627,0.2230834364891052,1.0233980417251587,284.8819580078125,284.95001220703125,297.1227111816406,291.986328125,297.1905517578125,297.21044921875,284.879638671875,1.0,0.5809759497642517,0.2895665764808655,0.2895665764808655,1.0,1.0,-2.998652219772339,0.5804607272148132,2.41819167137146,-0.0978494882583618,0.9127565026283264,0.9127565026283264,0.0,171.07225036621094,182.0,49761.66796875,0.0,2412.34033203125,1.0,280.05780029296875,283.2745666503906,295.0331420898437,298.2876281738281,293.1499938964844,293.1499938964844,279.75,35909.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033708572387696,1.0,0.0,0.0,3.701848983764648,3.701873540878296,9.143882948592364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.685546875,0.0,1590.9334716796875,1895.4371337890625,0.0,3434.9853515625,0.9167990684509276,1.0,0.0,3.0,1.0,0.0
12408780,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.736803412437439,0.2766104638576507,0.2531821429729461,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.9510801434516908,0.5958029627799988,0.5670605301856995,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.8596468567848206,0.4484179615974426,0.3158729672431946,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.7914987802505493,0.3454934954643249,0.3313438892364502,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.6852656602859497,0.2214397639036178,1.0176719427108765,284.6687316894531,284.95001220703125,297.10504150390625,291.9807434082031,297.170166015625,297.1892395019531,284.66650390625,1.0,0.5829792022705078,0.2906560897827148,0.2906560897827148,1.0,1.0,-2.983879566192627,0.5794753432273865,2.404404163360596,-0.0955080986022949,0.90727698802948,0.90727698802948,0.0,177.759765625,185.0,50785.359375,0.0,2419.373779296875,1.0,279.7578430175781,283.04620361328125,295.01422119140625,298.3316955566406,293.1499938964844,293.1499938964844,279.45001220703125,36197.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122797846794128,1.0,0.0,0.0,3.695357322692871,3.695381879806519,9.111842018683092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.62548828125,0.0,1585.7149658203125,1895.4371337890625,0.0,3517.7490234375,0.9155367016792296,1.0,0.0,3.0,1.0,0.0
12408840,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.736803412437439,0.2766104638576507,0.2531821429729461,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.9510801434516908,0.5958029627799988,0.5670605301856995,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.8596468567848206,0.4484179615974426,0.3158729672431946,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.7914987802505493,0.3454934954643249,0.3313438892364502,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.6852656602859497,0.2214397639036178,1.0176719427108765,284.6687316894531,284.95001220703125,297.10504150390625,291.9807434082031,297.170166015625,297.1892395019531,284.66650390625,1.0,0.5829792022705078,0.2906560897827148,0.2906560897827148,1.0,1.0,-2.983879566192627,0.5794753432273865,2.404404163360596,-0.0955080986022949,0.90727698802948,0.90727698802948,0.0,177.759765625,185.0,50785.359375,0.0,2419.373779296875,1.0,279.7578430175781,283.04620361328125,295.01422119140625,298.3316955566406,293.1499938964844,293.1499938964844,279.45001220703125,36197.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122797846794128,1.0,0.0,0.0,3.695357322692871,3.695381879806519,9.111842018683092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.62548828125,0.0,1585.7149658203125,1895.4371337890625,0.0,3517.7490234375,0.9155367016792296,1.0,0.0,3.0,1.0,0.0
12408900,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.7332993745803833,0.2755904793739319,0.252422958612442,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5163269042969,0.9453701376914978,0.5933530926704407,0.564910888671875,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8562949895858765,0.4484615623950958,0.3160324692726135,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.518798828125,0.7876611948013306,0.3447006940841675,0.3307632505893707,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.6814776659011841,0.220566526055336,1.0144637823104858,284.5175170898437,284.95001220703125,297.0960693359375,291.97784423828125,297.16033935546875,297.17919921875,284.5080261230469,1.0,0.5835661888122559,0.2912008166313171,0.2912008166313171,1.0,1.0,-2.9760210514068604,0.5788463950157166,2.397174596786499,-0.0943736433982849,0.9029293060302734,0.9029293060302734,0.0,180.46630859375,185.0,51754.83203125,0.0,2418.75048828125,1.0,279.5001525878906,282.8732604980469,295.02813720703125,298.4562072753906,293.1499938964844,293.1499938964844,279.45001220703125,36364.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91815984249115,1.0,0.0,0.0,3.687988758087158,3.6880130767822266,9.075539537661824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.21923828125,0.0,1578.5982666015625,1895.4371337890625,0.0,3572.16650390625,0.9139646291732788,1.0,0.0,3.0,1.0,0.0
12408960,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593200683594,0.7299210429191589,0.2745049297809601,0.2515523731708526,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584655761719,0.9398181438446044,0.5908578038215637,0.5626581311225891,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587097167969,0.8531326651573181,0.4484265744686126,0.3160847127437591,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.458984375,0.7839882373809814,0.3438276648521423,0.3300620317459106,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4597473144531,0.677840530872345,0.219638779759407,1.010875582695007,284.4587097167969,284.95001220703125,297.0870361328125,291.9748840332031,297.1502990722656,297.1688537597656,284.4566345214844,1.0,0.5839269757270813,0.292039006948471,0.292039006948471,1.0,1.0,-2.9671742916107178,0.5786929130554199,2.388481378555298,-0.0925367772579193,0.899016261100769,0.899016261100769,0.0,182.9879913330078,188.0,51705.27734375,0.0,2415.37548828125,1.0,279.4579772949219,282.8219909667969,295.0009765625,298.3760986328125,293.1499938964844,293.1499938964844,279.75,36510.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197549819946288,1.0,0.0,0.0,3.677265167236328,3.677289485931397,9.022838298733404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.00830078125,0.0,1567.56298828125,1895.4371337890625,0.0,3586.897216796875,0.9116981625556946,1.0,0.0,3.0,1.0,0.0
12409020,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253967285156,0.7256770133972168,0.2737561762332916,0.250602126121521,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260070800781,0.932259202003479,0.5878833532333374,0.5594010353088379,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.8497158885002136,0.4500552117824554,0.3169380128383636,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256408691406,0.7793506979942322,0.3432858288288116,0.3293145298957824,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.6730268597602844,0.2186475992202758,1.0057871341705322,284.6258239746094,284.95001220703125,297.0686950683594,291.9686889648437,297.1428527832031,297.1644592285156,284.627197265625,1.0,0.5845939517021179,0.2937153875827789,0.2937153875827789,1.0,1.0,-2.95611310005188,0.5802696347236633,2.3758432865142822,-0.0886531770229339,0.8960285782814026,0.8960285782814026,0.0,186.4089813232422,176.0,50185.62890625,0.0,2412.513916015625,1.0,279.7423095703125,283.0170593261719,294.923095703125,298.1327514648437,293.1499938964844,293.1499938964844,280.04998779296875,36458.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067558646202089,1.0,0.0,0.0,3.6593892574310303,3.65941333770752,8.93532785539719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.4619140625,0.0,1547.077880859375,1895.4371337890625,0.0,3466.472900390625,0.9077001214027404,1.0,0.0,3.0,1.0,0.0
12409080,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253967285156,0.7256770133972168,0.2737561762332916,0.250602126121521,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260070800781,0.932259202003479,0.5878833532333374,0.5594010353088379,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.8497158885002136,0.4500552117824554,0.3169380128383636,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256408691406,0.7793506979942322,0.3432858288288116,0.3293145298957824,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.6730268597602844,0.2186475992202758,1.0057871341705322,284.6258239746094,284.95001220703125,297.0686950683594,291.9686889648437,297.1428527832031,297.1644592285156,284.627197265625,1.0,0.5845939517021179,0.2937153875827789,0.2937153875827789,1.0,1.0,-2.95611310005188,0.5802696347236633,2.3758432865142822,-0.0886531770229339,0.8960285782814026,0.8960285782814026,0.0,186.4089813232422,176.0,50185.62890625,0.0,2412.513916015625,1.0,279.7423095703125,283.0170593261719,294.923095703125,298.1327514648437,293.1499938964844,293.1499938964844,280.04998779296875,36458.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067558646202089,1.0,0.0,0.0,3.6593892574310303,3.65941333770752,8.93532785539719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.4619140625,0.0,1547.077880859375,1895.4371337890625,0.0,3466.472900390625,0.9077001214027404,1.0,0.0,3.0,1.0,0.0
