time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409140,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.729702889919281,0.2743108570575714,0.2506904006004333,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.937569797039032,0.5867105722427368,0.5577832460403442,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.856167197227478,0.4531829357147217,0.3187646865844726,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7842476963996887,0.3440202176570892,0.3295689821243286,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.6768367290496826,0.2187191694974899,1.0041810274124146,284.821533203125,284.95001220703125,297.04998779296875,291.9621887207031,297.14654541015625,297.1746826171875,284.8232421875,1.0,0.5814453959465027,0.2953917682170868,0.2953917682170868,1.0,1.0,-2.954838752746582,0.58449387550354,2.370344877243042,-0.0842065513134002,0.8959109783172607,0.8959109783172607,0.0,181.8822631835937,164.0,48785.66015625,0.0,2387.362548828125,1.0,280.04180908203125,283.23443603515625,294.908447265625,298.0128479003906,293.1499938964844,293.1499938964844,280.3500061035156,36278.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930792212486267,1.0,0.0,0.0,3.6482884883880615,3.648312568664551,8.881199846655363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.37353515625,0.0,1533.349609375,1895.4371337890625,0.0,3338.9921875,0.9051060676574708,1.0,0.0,3.0,1.0,0.0
12409200,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.729702889919281,0.2743108570575714,0.2506904006004333,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.937569797039032,0.5867105722427368,0.5577832460403442,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.856167197227478,0.4531829357147217,0.3187646865844726,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7842476963996887,0.3440202176570892,0.3295689821243286,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.6768367290496826,0.2187191694974899,1.0041810274124146,284.821533203125,284.95001220703125,297.04998779296875,291.9621887207031,297.14654541015625,297.1746826171875,284.8232421875,1.0,0.5814453959465027,0.2953917682170868,0.2953917682170868,1.0,1.0,-2.954838752746582,0.58449387550354,2.370344877243042,-0.0842065513134002,0.8959109783172607,0.8959109783172607,0.0,181.8822631835937,164.0,48785.66015625,0.0,2387.362548828125,1.0,280.04180908203125,283.23443603515625,294.908447265625,298.0128479003906,293.1499938964844,293.1499938964844,280.3500061035156,36278.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930792212486267,1.0,0.0,0.0,3.6482884883880615,3.648312568664551,8.881199846655363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.37353515625,0.0,1533.349609375,1895.4371337890625,0.0,3338.9921875,0.9051060676574708,1.0,0.0,3.0,1.0,0.0
12409260,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7386742234230042,0.2755794525146484,0.2513519525527954,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9502187967300416,0.586452066898346,0.5570076107978821,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8687841892242432,0.4570912718772888,0.3210979998111725,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7949696183204651,0.3455024659633636,0.3304589688777923,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6860504746437073,0.219508022069931,1.00532329082489,285.020751953125,284.95001220703125,297.028076171875,291.9543762207031,297.1540832519531,297.1907958984375,285.0225524902344,1.0,0.5768469572067261,0.2969028651714325,0.2969028651714325,1.0,1.0,-2.9599437713623047,0.5900353789329529,2.369908332824707,-0.0798370838165283,0.8984769582748413,0.8984769582748413,0.0,173.17977905273438,152.0,47512.421875,0.0,2352.646728515625,1.0,280.3417358398437,283.452880859375,294.908203125,297.9294128417969,293.1499938964844,293.1499938964844,280.6499938964844,36040.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813501596450806,1.0,0.0,0.0,3.646047115325928,3.646070957183838,8.870290457707597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.94287109375,0.0,1529.0745849609375,1895.4371337890625,0.0,3229.232421875,0.904444932937622,1.0,0.0,3.0,1.0,0.0
12409320,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7386742234230042,0.2755794525146484,0.2513519525527954,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9502187967300416,0.586452066898346,0.5570076107978821,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8687841892242432,0.4570912718772888,0.3210979998111725,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7949696183204651,0.3455024659633636,0.3304589688777923,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6860504746437073,0.219508022069931,1.00532329082489,285.020751953125,284.95001220703125,297.028076171875,291.9543762207031,297.1540832519531,297.1907958984375,285.0225524902344,1.0,0.5768469572067261,0.2969028651714325,0.2969028651714325,1.0,1.0,-2.9599437713623047,0.5900353789329529,2.369908332824707,-0.0798370838165283,0.8984769582748413,0.8984769582748413,0.0,173.17977905273438,152.0,47512.421875,0.0,2352.646728515625,1.0,280.3417358398437,283.452880859375,294.908203125,297.9294128417969,293.1499938964844,293.1499938964844,280.6499938964844,36040.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813501596450806,1.0,0.0,0.0,3.646047115325928,3.646070957183838,8.870290457707597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.94287109375,0.0,1529.0745849609375,1895.4371337890625,0.0,3229.232421875,0.904444932937622,1.0,0.0,3.0,1.0,0.0
12409380,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.7513347268104553,0.2772703468799591,0.2523684799671173,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.9668098092079164,0.5867394208908081,0.5567247271537781,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8860236406326294,0.4614880681037903,0.3237466812133789,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.8096330165863037,0.3474368453025818,0.3317488133907318,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.6990728378295898,0.2207710146903991,1.0084292888641355,285.2197570800781,284.95001220703125,297.0003662109375,291.9443359375,297.1627197265625,297.2100524902344,285.22149658203125,1.0,0.5716415643692017,0.2984139323234558,0.2984139323234558,1.0,1.0,-2.969289779663086,0.5967491865158081,2.3725407123565674,-0.0752077922224998,0.9036966562271118,0.9036966562271118,0.0,162.54019165039062,140.0,46339.12109375,0.0,2315.58544921875,1.0,280.6417541503906,283.6697998046875,294.9056091308594,297.8536682128906,293.1499938964844,293.1499938964844,280.3500061035156,35774.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711721897125244,1.0,0.0,0.0,3.6536941528320312,3.653717994689941,8.907537107916141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.36083984375,0.0,1535.5965576171875,1895.4371337890625,0.0,3133.80615234375,0.9059737920761108,1.0,0.0,3.0,1.0,0.0
12409440,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.7513347268104553,0.2772703468799591,0.2523684799671173,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.9668098092079164,0.5867394208908081,0.5567247271537781,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8860236406326294,0.4614880681037903,0.3237466812133789,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.8096330165863037,0.3474368453025818,0.3317488133907318,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.6990728378295898,0.2207710146903991,1.0084292888641355,285.2197570800781,284.95001220703125,297.0003662109375,291.9443359375,297.1627197265625,297.2100524902344,285.22149658203125,1.0,0.5716415643692017,0.2984139323234558,0.2984139323234558,1.0,1.0,-2.969289779663086,0.5967491865158081,2.3725407123565674,-0.0752077922224998,0.9036966562271118,0.9036966562271118,0.0,162.54019165039062,140.0,46339.12109375,0.0,2315.58544921875,1.0,280.6417541503906,283.6697998046875,294.9056091308594,297.8536682128906,293.1499938964844,293.1499938964844,280.3500061035156,35774.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711721897125244,1.0,0.0,0.0,3.6536941528320312,3.653717994689941,8.907537107916141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.36083984375,0.0,1535.5965576171875,1895.4371337890625,0.0,3133.80615234375,0.9059737920761108,1.0,0.0,3.0,1.0,0.0
12409500,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.7585764527320862,0.2777450978755951,0.2528132498264313,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9753716588020324,0.5863842964172363,0.5564937591552734,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8957036733627319,0.4632375240325928,0.3250103294849396,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8174033761024475,0.3481205999851227,0.3323663175106048,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7063893675804138,0.2212608754634857,1.0101338624954224,285.09844970703125,284.95001220703125,296.98443603515625,291.93853759765625,297.163330078125,297.215576171875,285.0902709960937,1.0,0.5688958764076233,0.2991694808006286,0.2991694808006286,1.0,1.0,-2.973863124847412,0.6000848412513733,2.373778343200684,-0.0727959871292114,0.9035397171974182,0.9035397171974182,0.0,157.0377197265625,140.0,47502.3046875,0.0,2295.849609375,1.0,280.3984680175781,283.5201721191406,294.9768371582031,298.0892944335937,293.1499938964844,293.1499938964844,280.3500061035156,35806.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790563344955444,1.0,0.0,0.0,3.6577036380767822,3.657727479934693,8.927097496780334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.75927734375,0.0,1540.306884765625,1895.4371337890625,0.0,3207.736328125,0.9068372249603271,1.0,0.0,3.0,1.0,0.0
12409560,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7652395963668823,0.2777448892593384,0.2527937591075897,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.982709527015686,0.5854227542877197,0.5556179285049438,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9047410488128662,0.4644661843776703,0.3258536159992218,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8243913054466248,0.3483922481536865,0.3325803577899933,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7129855155944824,0.221460074186325,1.0106204748153689,285.0489807128906,284.95001220703125,296.9672241210937,291.9322509765625,297.15966796875,297.21588134765625,285.04742431640625,1.0,0.5658818483352661,0.2997740507125854,0.2997740507125854,1.0,1.0,-2.974649906158448,0.6019874811172485,2.372662305831909,-0.0709539800882339,0.9036610722541808,0.9036610722541808,0.0,151.92982482910156,128.0,47666.59375,0.0,2271.32177734375,1.0,280.357666015625,283.47369384765625,294.9769592285156,298.0763244628906,293.1499938964844,293.1499938964844,280.04998779296875,35858.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842628598213196,1.0,0.0,0.0,3.6598057746887207,3.65982985496521,8.937362281358219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.638671875,0.0,1543.0400390625,1895.4371337890625,0.0,3256.51611328125,0.9073666334152222,1.0,0.0,3.0,1.0,0.0
12409620,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7784334421157837,0.2769436240196228,0.2519450485706329,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9957225322723388,0.5824902057647705,0.5527951121330261,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9244460463523864,0.4660881459712982,0.3268820345401764,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.838116466999054,0.3481565713882446,0.3322179317474365,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7249546051025391,0.2212428897619247,1.0087578296661377,284.8486328125,284.95001220703125,296.9289855957031,291.918212890625,297.1453857421875,297.2085876464844,284.8466796875,1.0,0.5590543150901794,0.3009831607341766,0.3009831607341766,1.0,1.0,-2.9688076972961426,0.6036826372146606,2.3651249408721924,-0.0677782744169235,0.9006866216659546,0.9006866216659546,0.0,142.0355682373047,116.0,48869.60546875,0.0,2210.83154296875,1.0,280.0581359863281,283.2542419433594,294.9710998535156,298.16619873046875,293.1499938964844,293.1499938964844,279.75,36054.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979011178016663,1.0,0.0,0.0,3.658538341522217,3.658562421798706,8.931173169912654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.19482421875,0.0,1543.0938720703125,1895.4371337890625,0.0,3384.011962890625,0.9072073698043824,1.0,0.0,3.0,1.0,0.0
12409680,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7784334421157837,0.2769436240196228,0.2519450485706329,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9957225322723388,0.5824902057647705,0.5527951121330261,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9244460463523864,0.4660881459712982,0.3268820345401764,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.838116466999054,0.3481565713882446,0.3322179317474365,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7249546051025391,0.2212428897619247,1.0087578296661377,284.8486328125,284.95001220703125,296.9289855957031,291.918212890625,297.1453857421875,297.2085876464844,284.8466796875,1.0,0.5590543150901794,0.3009831607341766,0.3009831607341766,1.0,1.0,-2.9688076972961426,0.6036826372146606,2.3651249408721924,-0.0677782744169235,0.9006866216659546,0.9006866216659546,0.0,142.0355682373047,116.0,48869.60546875,0.0,2210.83154296875,1.0,280.0581359863281,283.2542419433594,294.9710998535156,298.16619873046875,293.1499938964844,293.1499938964844,279.75,36054.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979011178016663,1.0,0.0,0.0,3.658538341522217,3.658562421798706,8.931173169912654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.19482421875,0.0,1543.0938720703125,1895.4371337890625,0.0,3384.011962890625,0.9072073698043824,1.0,0.0,3.0,1.0,0.0
12409740,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.789254903793335,0.2754895985126495,0.2504950165748596,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.9990000128746032,0.5795491933822632,0.5373703837394714,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.9417086243629456,0.467007577419281,0.3274176120758056,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.8496459126472473,0.3471845984458923,0.3311738669872284,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.734337329864502,0.2203998565673828,1.0042510032653809,284.6327514648437,284.95001220703125,296.88604736328125,291.90234375,297.125,297.19482421875,284.6293029785156,1.0,0.5505395531654358,0.3021923005580902,0.3021923005580902,1.0,1.0,-2.944091796875,0.600130021572113,2.3439619541168213,-0.0663684755563736,0.8947510719299316,0.8947510719299316,0.0,133.5851593017578,104.0,49782.83984375,0.0,2124.203125,1.0,279.7582092285156,283.0246887207031,294.9437561035156,298.20574951171875,293.1499938964844,293.1499938964844,280.04998779296875,36318.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908641517162323,1.0,0.0,0.0,3.647605419158936,3.647629499435425,8.877874506652006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.3935546875,0.0,1532.89013671875,1895.4371337890625,0.0,3483.991943359375,0.9049365520477296,1.0,0.0,3.0,1.0,0.0
12409800,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.789254903793335,0.2754895985126495,0.2504950165748596,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.9990000128746032,0.5795491933822632,0.5373703837394714,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.9417086243629456,0.467007577419281,0.3274176120758056,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.8496459126472473,0.3471845984458923,0.3311738669872284,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.734337329864502,0.2203998565673828,1.0042510032653809,284.6327514648437,284.95001220703125,296.88604736328125,291.90234375,297.125,297.19482421875,284.6293029785156,1.0,0.5505395531654358,0.3021923005580902,0.3021923005580902,1.0,1.0,-2.944091796875,0.600130021572113,2.3439619541168213,-0.0663684755563736,0.8947510719299316,0.8947510719299316,0.0,133.5851593017578,104.0,49782.83984375,0.0,2124.203125,1.0,279.7582092285156,283.0246887207031,294.9437561035156,298.20574951171875,293.1499938964844,293.1499938964844,280.04998779296875,36318.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908641517162323,1.0,0.0,0.0,3.647605419158936,3.647629499435425,8.877874506652006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.3935546875,0.0,1532.89013671875,1895.4371337890625,0.0,3483.991943359375,0.9049365520477296,1.0,0.0,3.0,1.0,0.0
12409860,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.8013914823532104,0.2750893831253052,0.2495057433843612,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9990000128746032,0.5809172987937927,0.5119643807411194,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.959640383720398,0.4692320823669433,0.3284109830856323,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.862521231174469,0.3469813168048858,0.3303875923156738,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.7446054816246033,0.2200720310211181,1.0003451108932495,284.7723083496094,284.95001220703125,296.8387451171875,291.8847961425781,297.1146545410156,297.1950988769531,284.77215576171875,1.0,0.5401439666748047,0.3037026226520538,0.3037026226520538,1.0,1.0,-2.906349897384644,0.593597948551178,2.3127520084381104,-0.0634663552045822,0.8935416340827942,0.8935416340827942,0.0,125.06272888183594,107.0,48066.40234375,0.0,2019.1107177734373,1.0,280.0421447753906,283.1992492675781,294.8421936035156,297.9313659667969,293.1499938964844,293.1499938964844,280.3500061035156,36257.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961945176124573,1.0,0.0,0.0,3.637312889099121,3.6373367309570312,8.827842634673289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.3544921875,0.0,1521.0172119140625,1895.4371337890625,0.0,3368.08642578125,0.9026238322257996,1.0,0.0,3.0,1.0,0.0
12409920,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.8013914823532104,0.2750893831253052,0.2495057433843612,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9990000128746032,0.5809172987937927,0.5119643807411194,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.959640383720398,0.4692320823669433,0.3284109830856323,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.862521231174469,0.3469813168048858,0.3303875923156738,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.7446054816246033,0.2200720310211181,1.0003451108932495,284.7723083496094,284.95001220703125,296.8387451171875,291.8847961425781,297.1146545410156,297.1950988769531,284.77215576171875,1.0,0.5401439666748047,0.3037026226520538,0.3037026226520538,1.0,1.0,-2.906349897384644,0.593597948551178,2.3127520084381104,-0.0634663552045822,0.8935416340827942,0.8935416340827942,0.0,125.06272888183594,107.0,48066.40234375,0.0,2019.1107177734373,1.0,280.0421447753906,283.1992492675781,294.8421936035156,297.9313659667969,293.1499938964844,293.1499938964844,280.3500061035156,36257.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961945176124573,1.0,0.0,0.0,3.637312889099121,3.6373367309570312,8.827842634673289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.3544921875,0.0,1521.0172119140625,1895.4371337890625,0.0,3368.08642578125,0.9026238322257996,1.0,0.0,3.0,1.0,0.0
12409980,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8120986223220825,0.2758353650569916,0.2497692257165908,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9990000128746032,0.5859928131103516,0.4926650524139404,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.97408264875412,0.4728155434131622,0.3305512070655823,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8740445375442505,0.3478709459304809,0.33079594373703,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7540109753608704,0.2206978648900985,1.0011889934539795,284.9449157714844,284.95001220703125,296.7874755859375,291.8656311035156,297.11651611328125,297.21246337890625,284.9458923339844,1.0,0.5343449711799622,0.3052129447460174,0.3052129447460174,1.0,1.0,-2.8875205516815186,0.5923842787742615,2.2951362133026123,-0.0607236586511135,0.8948901891708374,0.8948901891708374,0.0,119.15343475341795,125.0,46533.53515625,0.0,1958.9063720703125,1.0,280.3416442871094,283.4001770019531,294.8073425292969,297.7794189453125,293.1499938964844,293.1499938964844,280.6499938964844,36088.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814231157302856,1.0,0.0,0.0,3.633343458175659,3.633367300033569,8.808585789665813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.35888671875,0.0,1515.3721923828125,1895.4371337890625,0.0,3229.916259765625,0.9016298651695251,1.0,0.0,3.0,1.0,0.0
12410040,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8120986223220825,0.2758353650569916,0.2497692257165908,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9990000128746032,0.5859928131103516,0.4926650524139404,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.97408264875412,0.4728155434131622,0.3305512070655823,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8740445375442505,0.3478709459304809,0.33079594373703,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7540109753608704,0.2206978648900985,1.0011889934539795,284.9449157714844,284.95001220703125,296.7874755859375,291.8656311035156,297.11651611328125,297.21246337890625,284.9458923339844,1.0,0.5343449711799622,0.3052129447460174,0.3052129447460174,1.0,1.0,-2.8875205516815186,0.5923842787742615,2.2951362133026123,-0.0607236586511135,0.8948901891708374,0.8948901891708374,0.0,119.15343475341795,125.0,46533.53515625,0.0,1958.9063720703125,1.0,280.3416442871094,283.4001770019531,294.8073425292969,297.7794189453125,293.1499938964844,293.1499938964844,280.6499938964844,36088.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814231157302856,1.0,0.0,0.0,3.633343458175659,3.633367300033569,8.808585789665813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.35888671875,0.0,1515.3721923828125,1895.4371337890625,0.0,3229.916259765625,0.9016298651695251,1.0,0.0,3.0,1.0,0.0
12410100,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8136135339736938,0.2764438688755035,0.250202864408493,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.9990000128746032,0.5888157486915588,0.4906813502311706,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9765299558639526,0.4748964607715606,0.331887811422348,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8757240176200867,0.3485767543315887,0.3313396871089935,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7554882168769836,0.2212584316730499,1.0031903982162476,285.08404541015625,284.95001220703125,296.7604675292969,291.8554992675781,297.1160583496094,297.2198791503906,285.0934753417969,1.0,0.5348745584487915,0.3059681355953216,0.3059681355953216,1.0,1.0,-2.8902978897094727,0.595209538936615,2.295088291168213,-0.0587749928236007,0.8971185088157654,0.8971185088157654,0.0,118.72470092773438,125.0,45404.02734375,0.0,1961.333984375,1.0,280.5982666015625,283.5650329589844,294.7770690917969,297.625732421875,293.1499938964844,293.1499938964844,280.6499938964844,35965.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725517392158508,1.0,0.0,0.0,3.6342732906341553,3.6342971324920654,8.813095746518229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.73095703125,0.0,1515.486083984375,1895.4371337890625,0.0,3146.745849609375,0.9017913341522216,1.0,0.0,3.0,1.0,0.0
12410160,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.8129481077194214,0.2772115468978882,0.2508783936500549,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.9990000128746032,0.5912496447563171,0.49325692653656,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9763695001602172,0.4771721065044403,0.3334518074989319,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.8748880624771118,0.3494524955749511,0.3321400582790375,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.7549459934234619,0.2219577580690384,1.006230354309082,285.14178466796875,284.95001220703125,296.73260498046875,291.84503173828125,297.1163635253906,297.2284240722656,285.14404296875,1.0,0.5371397733688354,0.3068020343780517,0.3068020343780517,1.0,1.0,-2.900688409805298,0.6003862023353577,2.300302028656006,-0.0560280866920948,0.8990203142166138,0.8990203142166138,0.0,119.79094696044922,143.0,45336.3203125,0.0,1983.636474609375,1.0,280.6417236328125,283.61639404296875,294.7942199707031,297.68115234375,293.1499938964844,293.1499938964844,280.95001220703125,35853.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686016201972961,1.0,0.0,0.0,3.638004302978516,3.638028144836426,8.831199238557019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.56640625,0.0,1518.7681884765625,1895.4371337890625,0.0,3109.693115234375,0.9025158286094666,1.0,0.0,3.0,1.0,0.0
12410220,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.8062630891799927,0.2789964079856872,0.2525480389595032,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.9990000128746032,0.5939668416976929,0.5091043710708618,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9697656631469728,0.4820618033409118,0.3368740677833557,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.8673744201660156,0.3515020608901977,0.3341296911239624,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.7491229176521301,0.2235705554485321,1.0138895511627195,285.3589172363281,284.95001220703125,296.6744689941406,291.8230895996094,297.1174011230469,297.246826171875,285.3619079589844,1.0,0.5458742380142212,0.3084698915481567,0.3084698915481567,1.0,1.0,-2.937434434890747,0.6153507232666016,2.322083711624145,-0.0494055040180683,0.9061950445175172,0.9061950445175172,0.0,125.43569946289062,146.0,44452.265625,0.0,2073.073486328125,1.0,280.94171142578125,283.8456115722656,294.78570556640625,297.61163330078125,293.1499938964844,293.1499938964844,280.6499938964844,35576.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585712313652039,1.0,0.0,0.0,3.6529541015625,3.652978181838989,8.903929824555235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.638671875,0.0,1533.2833251953125,1895.4371337890625,0.0,3015.605712890625,0.9056730270385742,1.0,0.0,3.0,1.0,0.0
12410280,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.8062630891799927,0.2789964079856872,0.2525480389595032,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.9990000128746032,0.5939668416976929,0.5091043710708618,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9697656631469728,0.4820618033409118,0.3368740677833557,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.8673744201660156,0.3515020608901977,0.3341296911239624,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.7491229176521301,0.2235705554485321,1.0138895511627195,285.3589172363281,284.95001220703125,296.6744689941406,291.8230895996094,297.1174011230469,297.246826171875,285.3619079589844,1.0,0.5458742380142212,0.3084698915481567,0.3084698915481567,1.0,1.0,-2.937434434890747,0.6153507232666016,2.322083711624145,-0.0494055040180683,0.9061950445175172,0.9061950445175172,0.0,125.43569946289062,146.0,44452.265625,0.0,2073.073486328125,1.0,280.94171142578125,283.8456115722656,294.78570556640625,297.61163330078125,293.1499938964844,293.1499938964844,280.6499938964844,35576.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585712313652039,1.0,0.0,0.0,3.6529541015625,3.652978181838989,8.903929824555235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.638671875,0.0,1533.2833251953125,1895.4371337890625,0.0,3015.605712890625,0.9056730270385742,1.0,0.0,3.0,1.0,0.0
12410340,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.7993430495262146,0.2795468866825104,0.2536066472530365,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.9990000128746032,0.5922871828079224,0.524278461933136,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.9630072116851808,0.4854719936847687,0.3397300541400909,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.8602586388587952,0.3525614440441131,0.3356552124023437,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.7435933947563171,0.2244770377874374,1.019994854927063,285.2106628417969,284.95001220703125,296.61346435546875,291.7999572753906,297.1063537597656,297.2503967285156,285.210205078125,1.0,0.5532288551330566,0.3101377189159393,0.3101377189159393,1.0,1.0,-2.969571590423584,0.6290801167488098,2.340491533279419,-0.0425103083252906,0.9084678888320924,0.9084678888320924,0.0,130.8884735107422,149.0,46117.42578125,0.0,2155.578857421875,1.0,280.65771484375,283.66522216796875,294.8568115234375,297.85333251953125,293.1499938964844,293.1499938964844,280.3500061035156,35633.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742488622665405,1.0,0.0,0.0,3.6673102378845215,3.66733455657959,8.974053002930305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.91552734375,0.0,1549.7603759765625,1895.4371337890625,0.0,3162.6630859375,0.9088958501815796,1.0,0.0,3.0,1.0,0.0
12410400,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.7993430495262146,0.2795468866825104,0.2536066472530365,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.9990000128746032,0.5922871828079224,0.524278461933136,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.9630072116851808,0.4854719936847687,0.3397300541400909,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.8602586388587952,0.3525614440441131,0.3356552124023437,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.7435933947563171,0.2244770377874374,1.019994854927063,285.2106628417969,284.95001220703125,296.61346435546875,291.7999572753906,297.1063537597656,297.2503967285156,285.210205078125,1.0,0.5532288551330566,0.3101377189159393,0.3101377189159393,1.0,1.0,-2.969571590423584,0.6290801167488098,2.340491533279419,-0.0425103083252906,0.9084678888320924,0.9084678888320924,0.0,130.8884735107422,149.0,46117.42578125,0.0,2155.578857421875,1.0,280.65771484375,283.66522216796875,294.8568115234375,297.85333251953125,293.1499938964844,293.1499938964844,280.3500061035156,35633.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742488622665405,1.0,0.0,0.0,3.6673102378845215,3.66733455657959,8.974053002930305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.91552734375,0.0,1549.7603759765625,1895.4371337890625,0.0,3162.6630859375,0.9088958501815796,1.0,0.0,3.0,1.0,0.0
12410460,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7910144925117493,0.2788475751876831,0.2533662617206573,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.587066650390625,0.5400130748748779,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9547371864318848,0.4874809980392456,0.3414410650730133,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8522212505340576,0.3524195551872253,0.3359374105930328,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7370880842208862,0.2243891954421997,1.021457314491272,285.0349426269531,284.95001220703125,296.5499267578125,291.7757568359375,297.0858459472656,297.2424011230469,285.0341186523437,1.0,0.5594408512115479,0.3108133971691131,0.3108133971691131,1.0,1.0,-2.992358684539795,0.6375494599342346,2.354809284210205,-0.0389219857752323,0.9081380367279052,0.9081380367279052,0.0,136.26614379882812,152.0,47714.359375,0.0,2222.808837890625,1.0,280.3580322265625,283.4630126953125,294.8454284667969,297.96173095703125,293.1499938964844,293.1499938964844,280.04998779296875,35795.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913947939872742,1.0,0.0,0.0,3.6755332946777344,3.6755576133728014,9.01434191291628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.11865234375,0.0,1560.218505859375,1895.4371337890625,0.0,3323.249267578125,0.9108386635780334,1.0,0.0,3.0,1.0,0.0
12410520,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7910144925117493,0.2788475751876831,0.2533662617206573,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.587066650390625,0.5400130748748779,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9547371864318848,0.4874809980392456,0.3414410650730133,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8522212505340576,0.3524195551872253,0.3359374105930328,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7370880842208862,0.2243891954421997,1.021457314491272,285.0349426269531,284.95001220703125,296.5499267578125,291.7757568359375,297.0858459472656,297.2424011230469,285.0341186523437,1.0,0.5594408512115479,0.3108133971691131,0.3108133971691131,1.0,1.0,-2.992358684539795,0.6375494599342346,2.354809284210205,-0.0389219857752323,0.9081380367279052,0.9081380367279052,0.0,136.26614379882812,152.0,47714.359375,0.0,2222.808837890625,1.0,280.3580322265625,283.4630126953125,294.8454284667969,297.96173095703125,293.1499938964844,293.1499938964844,280.04998779296875,35795.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913947939872742,1.0,0.0,0.0,3.6755332946777344,3.6755576133728014,9.01434191291628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.11865234375,0.0,1560.218505859375,1895.4371337890625,0.0,3323.249267578125,0.9108386635780334,1.0,0.0,3.0,1.0,0.0
12410580,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7809247970581055,0.2775492072105407,0.2525331974029541,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9967318177223206,0.5796945095062256,0.5511804223060608,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9439512491226196,0.4887904822826385,0.3426186442375183,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8425977230072021,0.3515759408473968,0.3355123996734619,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7289478778839111,0.2235790193080902,1.0196480751037598,284.8497009277344,284.95001220703125,296.4842529296875,291.7506103515625,297.05572509765625,297.2225646972656,284.8477783203125,1.0,0.564346969127655,0.3114890456199646,0.3114890456199646,1.0,1.0,-3.003289699554444,0.6425387859344482,2.360750913619995,-0.0358132049441337,0.9052814245224,0.9052814245224,0.0,142.24462890625,155.0,49095.36328125,0.0,2272.975341796875,1.0,280.0580139160156,283.2537841796875,294.8099670410156,298.02056884765625,293.1499938964844,293.1499938964844,279.75,36009.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905779242515564,1.0,0.0,0.0,3.675889492034912,3.675913810729981,9.01608927961206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.123046875,0.0,1562.2330322265625,1895.4371337890625,0.0,3457.39306640625,0.9110583066940308,1.0,0.0,3.0,1.0,0.0
12410640,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7809247970581055,0.2775492072105407,0.2525331974029541,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9967318177223206,0.5796945095062256,0.5511804223060608,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9439512491226196,0.4887904822826385,0.3426186442375183,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8425977230072021,0.3515759408473968,0.3355123996734619,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7289478778839111,0.2235790193080902,1.0196480751037598,284.8497009277344,284.95001220703125,296.4842529296875,291.7506103515625,297.05572509765625,297.2225646972656,284.8477783203125,1.0,0.564346969127655,0.3114890456199646,0.3114890456199646,1.0,1.0,-3.003289699554444,0.6425387859344482,2.360750913619995,-0.0358132049441337,0.9052814245224,0.9052814245224,0.0,142.24462890625,155.0,49095.36328125,0.0,2272.975341796875,1.0,280.0580139160156,283.2537841796875,294.8099670410156,298.02056884765625,293.1499938964844,293.1499938964844,279.75,36009.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905779242515564,1.0,0.0,0.0,3.675889492034912,3.675913810729981,9.01608927961206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.123046875,0.0,1562.2330322265625,1895.4371337890625,0.0,3457.39306640625,0.9110583066940308,1.0,0.0,3.0,1.0,0.0
12410700,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.7740422487258911,0.2767156064510345,0.2520244419574737,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.989132523536682,0.5763745307922363,0.5480031371116638,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.9358410835266112,0.4892294108867645,0.3431236743927002,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.8359808921813965,0.3509454429149627,0.33516925573349,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.7231789827346802,0.2229465842247009,1.017972469329834,284.69976806640625,284.95001220703125,296.4507141113281,291.7377014160156,297.0399169921875,297.2119445800781,284.6903076171875,1.0,0.5658506751060486,0.3118268847465515,0.3118268847465515,1.0,1.0,-2.997296094894409,0.6417598128318787,2.3555362224578857,-0.0352422371506691,0.9021633863449096,0.9021633863449096,0.0,146.12136840820312,155.0,50123.12109375,0.0,2281.890380859375,1.0,279.8006286621094,283.0818176269531,294.8114013671875,298.1393127441406,293.1499938964844,293.1499938964844,279.75,36152.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138885140419006,1.0,0.0,0.0,3.672623634338379,3.6726479530334473,9.000075351650594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.0224609375,0.0,1559.634521484375,1895.4371337890625,0.0,3532.65478515625,0.910386562347412,1.0,0.0,3.0,1.0,0.0
12410760,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404113769531,0.7678757905960083,0.2757524847984314,0.2513249814510345,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.981911301612854,0.5734767317771912,0.5452023148536682,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.9285818338394164,0.4895115494728088,0.3434453308582306,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.8301132321357727,0.350174218416214,0.3346268236637115,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.7178577184677124,0.2221920937299728,1.0154740810394287,284.6397705078125,284.95001220703125,296.4167785644531,291.7246398925781,297.0238647460937,297.2010803222656,284.6375427246094,1.0,0.5669206976890564,0.3123266696929931,0.3123266696929931,1.0,1.0,-2.989820957183838,0.640970766544342,2.3488502502441406,-0.0342998467385768,0.8994459509849548,0.8994459509849548,0.0,149.58673095703125,158.0,50120.71875,0.0,2286.20556640625,1.0,279.75811767578125,283.0291442871094,294.7696838378906,298.0496520996094,293.1499938964844,293.1499938964844,279.45001220703125,36281.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917160987854004,1.0,0.0,0.0,3.666274547576904,3.6662988662719727,8.968984275270486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.90966796875,0.0,1553.4686279296875,1895.4371337890625,0.0,3562.935302734375,0.9090864658355712,1.0,0.0,3.0,1.0,0.0
12410820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319152832031,0.7579135298728943,0.2736754119396209,0.249755248427391,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310913085937,0.9692530632019044,0.5683183670043945,0.5404645204544067,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43121337890625,0.9172151684761048,0.489877313375473,0.3439357578754425,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.820576012134552,0.3484270274639129,0.3333042562007904,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43231201171875,0.7085803151130676,0.2205254882574081,1.009451150894165,284.4313049316406,284.95001220703125,296.3478698730469,291.697998046875,296.99237060546875,297.1805114746094,284.42926025390625,1.0,0.5682240724563599,0.3133262693881988,0.3133262693881988,1.0,1.0,-2.9740006923675537,0.6391820907592773,2.3348186016082764,-0.0324457287788391,0.8908348679542542,0.8908348679542542,0.0,155.24176025390625,161.0,51029.15625,0.0,2286.718505859375,1.0,279.45819091796875,282.80743408203125,294.73162841796875,298.0687255859375,293.1499938964844,293.1499938964844,279.75,36592.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261112809181212,1.0,0.0,0.0,3.6451148986816406,3.64513897895813,8.865755489750882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.35302734375,0.0,1532.167236328125,1895.4371337890625,0.0,3645.44677734375,0.9045678377151488,1.0,0.0,3.0,1.0,0.0
12410880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319152832031,0.7579135298728943,0.2736754119396209,0.249755248427391,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310913085937,0.9692530632019044,0.5683183670043945,0.5404645204544067,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43121337890625,0.9172151684761048,0.489877313375473,0.3439357578754425,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.820576012134552,0.3484270274639129,0.3333042562007904,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43231201171875,0.7085803151130676,0.2205254882574081,1.009451150894165,284.4313049316406,284.95001220703125,296.3478698730469,291.697998046875,296.99237060546875,297.1805114746094,284.42926025390625,1.0,0.5682240724563599,0.3133262693881988,0.3133262693881988,1.0,1.0,-2.9740006923675537,0.6391820907592773,2.3348186016082764,-0.0324457287788391,0.8908348679542542,0.8908348679542542,0.0,155.24176025390625,161.0,51029.15625,0.0,2286.718505859375,1.0,279.45819091796875,282.80743408203125,294.73162841796875,298.0687255859375,293.1499938964844,293.1499938964844,279.75,36592.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261112809181212,1.0,0.0,0.0,3.6451148986816406,3.64513897895813,8.865755489750882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.35302734375,0.0,1532.167236328125,1895.4371337890625,0.0,3645.44677734375,0.9045678377151488,1.0,0.0,3.0,1.0,0.0
12410940,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.7519435286521912,0.2728830873966217,0.2487897127866745,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.9605873823165894,0.5653154253959656,0.5371708869934082,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.59796142578125,0.9112519025802612,0.4919092059135437,0.3450595438480377,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59771728515625,0.8146190643310547,0.3477530479431152,0.3324505686759949,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59716796875,0.7023518085479736,0.2196172475814819,1.0048214197158811,284.597900390625,284.95001220703125,296.2779235839844,291.6708374023437,296.97344970703125,297.1764221191406,284.59930419921875,1.0,0.5691245794296265,0.3143258690834045,0.3143258690834045,1.0,1.0,-2.9636263847351074,0.6389516592025757,2.3246748447418213,-0.0304421391338109,0.8874669671058655,0.8874669671058655,0.0,158.9175567626953,164.0,49499.7421875,0.0,2286.869140625,1.0,279.7420654296875,283.0029296875,294.62896728515625,297.7995300292969,293.1499938964844,293.1499938964844,280.04998779296875,36530.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138386845588684,1.0,0.0,0.0,3.6244900226593018,3.624513864517212,8.765710504121671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.75732421875,0.0,1508.91259765625,1895.4371337890625,0.0,3532.193359375,0.8999543190002441,1.0,0.0,3.0,1.0,0.0
