time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411000,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.7519435286521912,0.2728830873966217,0.2487897127866745,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.9605873823165894,0.5653154253959656,0.5371708869934082,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.59796142578125,0.9112519025802612,0.4919092059135437,0.3450595438480377,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59771728515625,0.8146190643310547,0.3477530479431152,0.3324505686759949,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59716796875,0.7023518085479736,0.2196172475814819,1.0048214197158811,284.597900390625,284.95001220703125,296.2779235839844,291.6708374023437,296.97344970703125,297.1764221191406,284.59930419921875,1.0,0.5691245794296265,0.3143258690834045,0.3143258690834045,1.0,1.0,-2.9636263847351074,0.6389516592025757,2.3246748447418213,-0.0304421391338109,0.8874669671058655,0.8874669671058655,0.0,158.9175567626953,164.0,49499.7421875,0.0,2286.869140625,1.0,279.7420654296875,283.0029296875,294.62896728515625,297.7995300292969,293.1499938964844,293.1499938964844,280.04998779296875,36530.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138386845588684,1.0,0.0,0.0,3.6244900226593018,3.624513864517212,8.765710504121671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.75732421875,0.0,1508.91259765625,1895.4371337890625,0.0,3532.193359375,0.8999543190002441,1.0,0.0,3.0,1.0,0.0
12411060,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.7499039173126221,0.2733268141746521,0.249037429690361,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.956523299217224,0.5641148090362549,0.5357840657234192,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.9103037714958192,0.4954521656036377,0.3473626971244812,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8124259114265442,0.3483168482780456,0.3328088819980621,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.6999700665473938,0.219735637307167,1.004677176475525,284.79461669921875,284.95001220703125,296.207275390625,291.643310546875,296.9658203125,297.1871337890625,284.7964782714844,1.0,0.5705812573432922,0.3156853914260864,0.3156853914260864,1.0,1.0,-2.965273141860962,0.6431514024734497,2.3221218585968018,-0.0266415663063526,0.8869901299476624,0.8869901299476624,0.0,160.9219207763672,167.0,48109.59375,0.0,2299.91796875,1.0,280.04150390625,283.2219543457031,294.5916748046875,297.6562194824219,293.1499938964844,293.1499938964844,280.3500061035156,36338.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005492329597473,1.0,0.0,0.0,3.611117362976074,3.611140966415405,8.701146612111188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.154296875,0.0,1492.8416748046875,1895.4371337890625,0.0,3408.703369140625,0.8968453407287598,1.0,0.0,3.0,1.0,0.0
12411120,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.7499039173126221,0.2733268141746521,0.249037429690361,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.956523299217224,0.5641148090362549,0.5357840657234192,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.9103037714958192,0.4954521656036377,0.3473626971244812,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8124259114265442,0.3483168482780456,0.3328088819980621,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.6999700665473938,0.219735637307167,1.004677176475525,284.79461669921875,284.95001220703125,296.207275390625,291.643310546875,296.9658203125,297.1871337890625,284.7964782714844,1.0,0.5705812573432922,0.3156853914260864,0.3156853914260864,1.0,1.0,-2.965273141860962,0.6431514024734497,2.3221218585968018,-0.0266415663063526,0.8869901299476624,0.8869901299476624,0.0,160.9219207763672,167.0,48109.59375,0.0,2299.91796875,1.0,280.04150390625,283.2219543457031,294.5916748046875,297.6562194824219,293.1499938964844,293.1499938964844,280.3500061035156,36338.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005492329597473,1.0,0.0,0.0,3.611117362976074,3.611140966415405,8.701146612111188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.154296875,0.0,1492.8416748046875,1895.4371337890625,0.0,3408.703369140625,0.8968453407287598,1.0,0.0,3.0,1.0,0.0
12411180,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7492642998695374,0.27436363697052,0.24990214407444,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.954145073890686,0.5637840032577515,0.5353530645370483,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9110301733016968,0.4997237622737884,0.3502512872219085,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8116697669029236,0.3495685160160064,0.3338973522186279,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6992016434669495,0.2205101996660232,1.0077309608459473,284.9958190917969,284.95001220703125,296.13629150390625,291.61553955078125,296.962890625,297.2041015625,284.9977722167969,1.0,0.5727393627166748,0.3170448839664459,0.3170448839664459,1.0,1.0,-2.974240064620972,0.6495187282562256,2.324721336364746,-0.0222581066191196,0.8892322182655334,0.8892322182655334,0.0,162.55169677734375,170.0,46859.77734375,0.0,2324.186279296875,1.0,280.34136962890625,283.4425048828125,294.5710144042969,297.5528259277344,293.1499938964844,293.1499938964844,280.6499938964844,36084.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891528844833374,1.0,0.0,0.0,3.607168674468994,3.607192277908325,8.682128509462927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.43359375,0.0,1486.6646728515625,1895.4371337890625,0.0,3302.284423828125,0.8957897424697876,1.0,0.0,3.0,1.0,0.0
12411240,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7492642998695374,0.27436363697052,0.24990214407444,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.954145073890686,0.5637840032577515,0.5353530645370483,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9110301733016968,0.4997237622737884,0.3502512872219085,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8116697669029236,0.3495685160160064,0.3338973522186279,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6992016434669495,0.2205101996660232,1.0077309608459473,284.9958190917969,284.95001220703125,296.13629150390625,291.61553955078125,296.962890625,297.2041015625,284.9977722167969,1.0,0.5727393627166748,0.3170448839664459,0.3170448839664459,1.0,1.0,-2.974240064620972,0.6495187282562256,2.324721336364746,-0.0222581066191196,0.8892322182655334,0.8892322182655334,0.0,162.55169677734375,170.0,46859.77734375,0.0,2324.186279296875,1.0,280.34136962890625,283.4425048828125,294.5710144042969,297.5528259277344,293.1499938964844,293.1499938964844,280.6499938964844,36084.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891528844833374,1.0,0.0,0.0,3.607168674468994,3.607192277908325,8.682128509462927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.43359375,0.0,1486.6646728515625,1895.4371337890625,0.0,3302.284423828125,0.8957897424697876,1.0,0.0,3.0,1.0,0.0
12411300,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.7490350008010864,0.2750043570995331,0.2504393756389618,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.9530393481254578,0.5637933611869812,0.5353013277053833,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.9114681482315063,0.5020126104354858,0.3517938554286957,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.8113937377929688,0.3503409028053283,0.3345862030982971,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.698989987373352,0.2210512161254882,1.010002374649048,285.13995361328125,284.95001220703125,296.1007995605469,291.6015930175781,296.9617004394531,297.2128601074219,285.1491394042969,1.0,0.5740482807159424,0.3177246451377868,0.3177246451377868,1.0,1.0,-2.980234384536743,0.6531504392623901,2.3270840644836426,-0.0199418663978576,0.8918914794921875,0.8918914794921875,0.0,163.44068908691406,170.0,45781.546875,0.0,2339.466796875,1.0,280.5975646972656,283.6099853515625,294.5386657714844,297.4063415527344,293.1499938964844,293.1499938964844,280.6499938964844,35933.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819568157196045,1.0,0.0,0.0,3.6089141368865967,3.608937740325928,8.690532808941498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.38720703125,0.0,1487.446044921875,1895.4371337890625,0.0,3234.91650390625,0.8961083292961121,1.0,0.0,3.0,1.0,0.0
12411360,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.7488790154457092,0.2757857739925384,0.2511296570301056,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.951960563659668,0.5639820098876953,0.5354592204093933,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.9119444489479064,0.5044708847999573,0.3534873425960541,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.8111584782600403,0.3512510657310486,0.3354290723800659,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.6988577842712402,0.2217172235250473,1.0129069089889526,285.2218322753906,284.95001220703125,296.0653686523437,291.5876770019531,296.8353271484375,297.222900390625,285.22833251953125,1.0,0.5754397511482239,0.4541797339916229,0.4541797339916229,0.800000011920929,1.0,-2.9877963066101074,1.013964295387268,1.973832130432129,0.3388680219650268,0.8945289254188538,0.8945289254188538,0.0,164.5070037841797,173.0,46634.140625,0.0,2356.716552734375,1.0,280.6413879394531,283.71209716796875,294.55328369140625,297.48046875,293.1499938964844,293.1499938964844,280.95001220703125,35792.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796215653419495,1.0,0.0,0.0,3.613882064819336,3.613905668258667,8.71447525696567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.3408203125,0.0,1491.814697265625,1895.4371337890625,0.0,3213.033935546875,0.8970950841903687,1.0,0.0,3.0,1.0,0.0
12411420,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.749982476234436,0.2779280841350555,0.2528796195983886,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.9516886472702026,0.5651256442070007,0.5362941026687622,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.9147793054580688,0.5101336240768433,0.3572421371936798,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.8121625185012817,0.3536282777786255,0.33749520778656,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287780761719,0.7000719904899597,0.2235067784786224,1.0202630758285522,285.5321350097656,284.95001220703125,295.99481201171875,291.5599060058594,296.4690856933594,297.24786376953125,285.5396728515625,1.0,0.5788113474845886,0.7270898818969727,0.7270898818969727,0.4000000059604645,1.0,-3.0067355632781982,1.8913031816482544,1.1154325008392334,1.210602641105652,0.90462726354599,0.90462726354599,0.0,165.9681854248047,176.0,48222.03125,0.0,2398.978515625,1.0,280.9415283203125,284.0950012207031,294.57159423828125,297.5601501464844,293.1499938964844,293.1499938964844,280.6499938964844,35397.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790903687477112,1.0,0.0,0.0,3.635166645050049,3.63519024848938,8.817427783469611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.68115234375,0.0,1512.235107421875,1895.4371337890625,0.0,3208.055419921875,0.9015851616859436,1.0,0.0,3.0,1.0,0.0
12411480,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.749982476234436,0.2779280841350555,0.2528796195983886,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.9516886472702026,0.5651256442070007,0.5362941026687622,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.9147793054580688,0.5101336240768433,0.3572421371936798,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.8121625185012817,0.3536282777786255,0.33749520778656,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287780761719,0.7000719904899597,0.2235067784786224,1.0202630758285522,285.5321350097656,284.95001220703125,295.99481201171875,291.5599060058594,296.4690856933594,297.24786376953125,285.5396728515625,1.0,0.5788113474845886,0.7270898818969727,0.7270898818969727,0.4000000059604645,1.0,-3.0067355632781982,1.8913031816482544,1.1154325008392334,1.210602641105652,0.90462726354599,0.90462726354599,0.0,165.9681854248047,176.0,48222.03125,0.0,2398.978515625,1.0,280.9415283203125,284.0950012207031,294.57159423828125,297.5601501464844,293.1499938964844,293.1499938964844,280.6499938964844,35397.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790903687477112,1.0,0.0,0.0,3.635166645050049,3.63519024848938,8.817427783469611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.68115234375,0.0,1512.235107421875,1895.4371337890625,0.0,3208.055419921875,0.9015851616859436,1.0,0.0,3.0,1.0,0.0
12411540,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.7510384917259216,0.2793478369712829,0.2544544041156769,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.9514462351799012,0.5653526186943054,0.5368976593017578,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.9175944328308104,0.5148288011550903,0.360782653093338,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.813234806060791,0.3554709851741791,0.3394928276538849,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.7014824748039246,0.2250429689884185,1.0279492139816284,285.5257568359375,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2632141113281,285.52960205078125,1.0,0.5829150676727295,1.0,1.0,0.0,1.0,-3.025285482406616,3.0252504348754883,3.493990152492188e-05,2.3368513584136963,0.912002682685852,0.912002682685852,0.0,167.80532836914062,179.0,53327.9765625,0.0,2448.439453125,1.0,280.6578369140625,284.136962890625,294.6761779785156,298.0436706542969,293.1499938964844,293.1499938964844,280.3500061035156,35298.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912135899066925,1.0,0.0,0.0,3.6613285541534415,3.661352634429932,8.944801379584533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.66650390625,0.0,1540.5458984375,1895.4371337890625,0.0,3516.415283203125,0.9073532819747924,1.0,0.0,3.0,1.0,0.0
12411600,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.7510384917259216,0.2793478369712829,0.2544544041156769,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.9514462351799012,0.5653526186943054,0.5368976593017578,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.9175944328308104,0.5148288011550903,0.360782653093338,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.813234806060791,0.3554709851741791,0.3394928276538849,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.7014824748039246,0.2250429689884185,1.0279492139816284,285.5257568359375,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2632141113281,285.52960205078125,1.0,0.5829150676727295,1.0,1.0,0.0,1.0,-3.025285482406616,3.0252504348754883,3.493990152492188e-05,2.3368513584136963,0.912002682685852,0.912002682685852,0.0,167.80532836914062,179.0,53327.9765625,0.0,2448.439453125,1.0,280.6578369140625,284.136962890625,294.6761779785156,298.0436706542969,293.1499938964844,293.1499938964844,280.3500061035156,35298.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912135899066925,1.0,0.0,0.0,3.6613285541534415,3.661352634429932,8.944801379584533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.66650390625,0.0,1540.5458984375,1895.4371337890625,0.0,3516.415283203125,0.9073532819747924,1.0,0.0,3.0,1.0,0.0
12411660,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.7473325729370117,0.279276967048645,0.2548979818820953,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.9448063373565674,0.5637603998184204,0.5360243320465088,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.9139837622642516,0.5177978873252869,0.3632757365703583,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.8094322681427002,0.3559673726558685,0.3404632806777954,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.6982764005661011,0.225589781999588,1.0323740243911743,285.3287353515625,284.95001220703125,295.8564147949219,291.50518798828125,295.8576965332031,297.26177978515625,285.32623291015625,1.0,0.5864263772964478,1.0,1.0,0.0,1.0,-3.03426480293274,3.034257411956787,7.403360086755129e-06,2.344076871871948,0.9155375957489014,0.9155375957489014,0.0,171.9367218017578,182.0,54748.91015625,0.0,2486.546630859375,1.0,280.3580322265625,283.9140625,294.6408386230469,298.20050048828125,293.1499938964844,293.1499938964844,280.04998779296875,35411.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438729286193848,1.0,0.0,0.0,3.684314012527466,3.684338331222534,9.0574627620299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.84375,0.0,1567.237548828125,1895.4371337890625,0.0,3807.6005859375,0.9125433564186096,1.0,0.0,3.0,1.0,0.0
12411720,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.7473325729370117,0.279276967048645,0.2548979818820953,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.9448063373565674,0.5637603998184204,0.5360243320465088,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.9139837622642516,0.5177978873252869,0.3632757365703583,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.8094322681427002,0.3559673726558685,0.3404632806777954,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.6982764005661011,0.225589781999588,1.0323740243911743,285.3287353515625,284.95001220703125,295.8564147949219,291.50518798828125,295.8576965332031,297.26177978515625,285.32623291015625,1.0,0.5864263772964478,1.0,1.0,0.0,1.0,-3.03426480293274,3.034257411956787,7.403360086755129e-06,2.344076871871948,0.9155375957489014,0.9155375957489014,0.0,171.9367218017578,182.0,54748.91015625,0.0,2486.546630859375,1.0,280.3580322265625,283.9140625,294.6408386230469,298.20050048828125,293.1499938964844,293.1499938964844,280.04998779296875,35411.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438729286193848,1.0,0.0,0.0,3.684314012527466,3.684338331222534,9.0574627620299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.84375,0.0,1567.237548828125,1895.4371337890625,0.0,3807.6005859375,0.9125433564186096,1.0,0.0,3.0,1.0,0.0
12411780,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.741447925567627,0.2779878675937652,0.2541530430316925,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9352324604988098,0.5606738328933716,0.5336137413978577,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.9078351855278016,0.5194061994552612,0.3647212386131286,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8032093644142151,0.3552501797676086,0.3402305841445923,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6927939653396606,0.2251517623662948,1.0323432683944702,285.1081237792969,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2478332519531,285.10546875,1.0,0.5889473557472229,1.0,1.0,0.0,1.0,-3.031902313232422,3.0318949222564697,7.392262432404095e-06,2.3424344062805176,0.9158775806427002,0.9158775806427002,0.0,176.8740997314453,185.0,55969.26953125,0.0,2507.643798828125,1.0,280.0578918457031,283.6789855957031,294.5570983886719,298.1993103027344,293.1499938964844,293.1499938964844,279.75,35632.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615126252174376,1.0,0.0,0.0,3.6987318992614746,3.698756217956543,9.128490887633234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.2607421875,0.0,1585.2808837890625,1895.4371337890625,0.0,3966.058349609375,0.915917158126831,1.0,0.0,3.0,1.0,0.0
12411840,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.741447925567627,0.2779878675937652,0.2541530430316925,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9352324604988098,0.5606738328933716,0.5336137413978577,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.9078351855278016,0.5194061994552612,0.3647212386131286,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8032093644142151,0.3552501797676086,0.3402305841445923,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6927939653396606,0.2251517623662948,1.0323432683944702,285.1081237792969,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2478332519531,285.10546875,1.0,0.5889473557472229,1.0,1.0,0.0,1.0,-3.031902313232422,3.0318949222564697,7.392262432404095e-06,2.3424344062805176,0.9158775806427002,0.9158775806427002,0.0,176.8740997314453,185.0,55969.26953125,0.0,2507.643798828125,1.0,280.0578918457031,283.6789855957031,294.5570983886719,298.1993103027344,293.1499938964844,293.1499938964844,279.75,35632.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615126252174376,1.0,0.0,0.0,3.6987318992614746,3.698756217956543,9.128490887633234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.2607421875,0.0,1585.2808837890625,1895.4371337890625,0.0,3966.058349609375,0.915917158126831,1.0,0.0,3.0,1.0,0.0
12411900,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7383787035942078,0.2771219313144684,0.2535562515258789,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9302535057067872,0.5588486194610596,0.5321211218833923,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9047650694847108,0.5199611186981201,0.3652630448341369,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.799891471862793,0.3546286523342132,0.3398447036743164,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6898162961006165,0.2246922850608825,1.031163454055786,284.951171875,284.95001220703125,295.75640869140625,291.465576171875,295.75762939453125,297.2385559082031,284.9413757324219,1.0,0.5898604393005371,1.0,1.0,0.0,1.0,-3.028162717819214,3.0281553268432617,7.374175766017288e-06,2.3396036624908447,0.9143621921539308,0.9143621921539308,0.0,179.2938995361328,185.0,57036.0078125,0.0,2513.107177734375,1.0,279.7999267578125,283.5014953613281,294.5440368652344,298.3014221191406,293.1499938964844,293.1499938964844,279.75,35774.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693282842636108,1.0,0.0,0.0,3.70247220993042,3.7024967670440674,9.146962725026242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.9951171875,0.0,1590.62158203125,1895.4371337890625,0.0,4035.2890625,0.9168169498443604,1.0,0.0,3.0,1.0,0.0
12411960,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7351598143577576,0.2761411368846893,0.2527939081192016,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9250676035881042,0.5568512082099915,0.5303866267204285,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.901613473892212,0.5203588604927063,0.3656312525272369,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7963845729827881,0.3538488447666168,0.339258998632431,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6866269707679749,0.2240877747535705,1.0291845798492432,284.8854064941406,284.95001220703125,295.7240295410156,291.4527587890625,295.7252197265625,297.2278137207031,284.8827819824219,1.0,0.5905425548553467,1.0,1.0,0.0,1.0,-3.0225234031677246,3.0225160121917725,7.346854545176029e-06,2.335297107696533,0.9132266640663148,0.9132266640663148,0.0,181.7268524169922,188.0,57055.359375,0.0,2515.046630859375,1.0,279.7577209472656,283.4441833496094,294.49835205078125,298.2033386230469,293.1499938964844,293.1499938964844,279.45001220703125,35899.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723727703094482,1.0,0.0,0.0,3.703296184539795,3.7033207416534415,9.151034419119242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.5205078125,0.0,1592.51318359375,1895.4371337890625,0.0,4062.078369140625,0.9171157479286194,1.0,0.0,3.0,1.0,0.0
12412020,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.7290976047515869,0.2740283608436584,0.2511458992958069,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.9153706431388856,0.5526124835014343,0.5267016291618347,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.895845353603363,0.5209210515022278,0.366228848695755,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.7897168397903442,0.3520394563674927,0.3378414213657379,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.680458664894104,0.2226331979036331,1.0240074396133425,284.6650085449219,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.2062072753906,284.6625061035156,1.0,0.5914108753204346,1.0,1.0,0.0,1.0,-3.008906602859497,3.008899211883545,7.280958016053773e-06,2.324841022491455,0.9076470136642456,0.9076470136642456,0.0,186.20925903320312,191.0,58028.36328125,0.0,2512.5283203125,1.0,279.45782470703125,283.2132263183594,294.458740234375,298.22235107421875,293.1499938964844,293.1499938964844,279.1499938964844,36195.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980496108531952,1.0,0.0,0.0,3.69689679145813,3.696921348571777,9.119435731008708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1923828125,0.0,1587.4556884765625,1895.4371337890625,0.0,4133.03466796875,0.9158790111541748,1.0,0.0,3.0,1.0,0.0
12412080,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.7290976047515869,0.2740283608436584,0.2511458992958069,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.9153706431388856,0.5526124835014343,0.5267016291618347,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.895845353603363,0.5209210515022278,0.366228848695755,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.7897168397903442,0.3520394563674927,0.3378414213657379,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.680458664894104,0.2226331979036331,1.0240074396133425,284.6650085449219,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.2062072753906,284.6625061035156,1.0,0.5914108753204346,1.0,1.0,0.0,1.0,-3.008906602859497,3.008899211883545,7.280958016053773e-06,2.324841022491455,0.9076470136642456,0.9076470136642456,0.0,186.20925903320312,191.0,58028.36328125,0.0,2512.5283203125,1.0,279.45782470703125,283.2132263183594,294.458740234375,298.22235107421875,293.1499938964844,293.1499938964844,279.1499938964844,36195.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980496108531952,1.0,0.0,0.0,3.69689679145813,3.696921348571777,9.119435731008708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1923828125,0.0,1587.4556884765625,1895.4371337890625,0.0,4133.03466796875,0.9158790111541748,1.0,0.0,3.0,1.0,0.0
12412140,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501037597656,0.7233054637908936,0.2717409431934356,0.2493146359920501,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491882324219,0.9065666198730468,0.5481129884719849,0.5227324962615967,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4492492675781,0.8905091881752014,0.5212201476097107,0.3666189014911651,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496765136719,0.7833811044692993,0.3499695062637329,0.3361395001411438,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45050048828125,0.6745063066482544,0.2209344953298568,1.0175449848175049,284.44940185546875,284.95001220703125,295.6005249023437,291.4039001464844,295.6016540527344,297.1847229003906,284.4471435546875,1.0,0.5917444825172424,1.0,1.0,0.0,1.0,-2.9925904273986816,2.9925832748413086,7.202295819297433e-06,2.3122718334198,0.8992218375205994,0.8992218375205994,0.0,190.3095245361328,194.0,58899.5859375,0.0,2503.004638671875,1.0,279.1579284667969,282.9881896972656,294.42803955078125,298.2464599609375,293.1499938964844,293.1499938964844,278.8500061035156,36517.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873570203781128,1.0,0.0,0.0,3.678588151931762,3.678612470626831,9.029332090904064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.583984375,0.0,1569.1060791015625,1895.4371337890625,0.0,4192.33837890625,0.9119974970817566,1.0,0.0,3.0,1.0,0.0
12412200,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501037597656,0.7233054637908936,0.2717409431934356,0.2493146359920501,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491882324219,0.9065666198730468,0.5481129884719849,0.5227324962615967,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4492492675781,0.8905091881752014,0.5212201476097107,0.3666189014911651,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496765136719,0.7833811044692993,0.3499695062637329,0.3361395001411438,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45050048828125,0.6745063066482544,0.2209344953298568,1.0175449848175049,284.44940185546875,284.95001220703125,295.6005249023437,291.4039001464844,295.6016540527344,297.1847229003906,284.4471435546875,1.0,0.5917444825172424,1.0,1.0,0.0,1.0,-2.9925904273986816,2.9925832748413086,7.202295819297433e-06,2.3122718334198,0.8992218375205994,0.8992218375205994,0.0,190.3095245361328,194.0,58899.5859375,0.0,2503.004638671875,1.0,279.1579284667969,282.9881896972656,294.42803955078125,298.2464599609375,293.1499938964844,293.1499938964844,278.8500061035156,36517.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873570203781128,1.0,0.0,0.0,3.678588151931762,3.678612470626831,9.029332090904064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.583984375,0.0,1569.1060791015625,1895.4371337890625,0.0,4192.33837890625,0.9119974970817566,1.0,0.0,3.0,1.0,0.0
12412260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.24151611328125,0.7176826596260071,0.2693388760089874,0.2473587542772293,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2407531738281,0.8987628817558289,0.543440043926239,0.5185723900794983,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24078369140625,0.8855715990066528,0.5213328003883362,0.3668605089187622,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2411804199219,0.7773834466934204,0.3477240204811096,0.334244817495346,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2419128417969,0.6688212752342224,0.2190833687782287,1.0102617740631104,284.2409362792969,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1641540527344,284.2389831542969,1.0,0.5916985869407654,1.0,1.0,0.0,1.0,-2.9744975566864014,2.9744904041290283,7.115510470612208e-06,2.298309087753296,0.8880645632743835,0.8880645632743835,0.0,194.0933380126953,197.0,59672.48046875,0.0,2488.627197265625,1.0,278.8581237792969,282.77117919921875,294.4011535644531,298.2696838378906,293.1499938964844,293.1499938964844,279.1499938964844,36863.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933844804763794,1.0,0.0,0.0,3.6473989486694336,3.647423028945923,8.876869515006547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.91455078125,0.0,1536.7333984375,1895.4371337890625,0.0,4243.93701171875,0.9052632451057434,1.0,0.0,3.0,1.0,0.0
12412320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.24151611328125,0.7176826596260071,0.2693388760089874,0.2473587542772293,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2407531738281,0.8987628817558289,0.543440043926239,0.5185723900794983,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24078369140625,0.8855715990066528,0.5213328003883362,0.3668605089187622,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2411804199219,0.7773834466934204,0.3477240204811096,0.334244817495346,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2419128417969,0.6688212752342224,0.2190833687782287,1.0102617740631104,284.2409362792969,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1641540527344,284.2389831542969,1.0,0.5916985869407654,1.0,1.0,0.0,1.0,-2.9744975566864014,2.9744904041290283,7.115510470612208e-06,2.298309087753296,0.8880645632743835,0.8880645632743835,0.0,194.0933380126953,197.0,59672.48046875,0.0,2488.627197265625,1.0,278.8581237792969,282.77117919921875,294.4011535644531,298.2696838378906,293.1499938964844,293.1499938964844,279.1499938964844,36863.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933844804763794,1.0,0.0,0.0,3.6473989486694336,3.647423028945923,8.876869515006547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.91455078125,0.0,1536.7333984375,1895.4371337890625,0.0,4243.93701171875,0.9052632451057434,1.0,0.0,3.0,1.0,0.0
12412380,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.409423828125,0.7138862013816833,0.2682822346687317,0.2461122423410415,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100341796875,0.8933880925178528,0.5405144095420837,0.5153843760490417,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100036621094,0.8829909563064575,0.5232861042022705,0.3678704798221588,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096984863281,0.7734017372131348,0.3466500043869018,0.3329571783542633,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091186523437,0.6649401187896729,0.2180424779653549,1.0048105716705322,284.4098815917969,284.95001220703125,295.4888916015625,291.360107421875,295.4898986816406,297.160888671875,284.4113464355469,1.0,0.5917567014694214,1.0,1.0,0.0,1.0,-2.962265491485596,2.9622585773468018,7.056721187836956e-06,2.288689613342285,0.8822084069252014,0.8822084069252014,0.0,196.69644165039065,200.0,58016.625,0.0,2479.205322265625,1.0,279.1420288085937,282.9731140136719,294.320068359375,298.0118408203125,293.1499938964844,293.1499938964844,279.45001220703125,36822.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819103479385376,1.0,0.0,0.0,3.61589288711548,3.6159167289733887,8.724176154828456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.197265625,0.0,1501.646484375,1895.4371337890625,0.0,4145.306640625,0.8982402086257935,1.0,0.0,3.0,1.0,0.0
12412440,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.409423828125,0.7138862013816833,0.2682822346687317,0.2461122423410415,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100341796875,0.8933880925178528,0.5405144095420837,0.5153843760490417,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100036621094,0.8829909563064575,0.5232861042022705,0.3678704798221588,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096984863281,0.7734017372131348,0.3466500043869018,0.3329571783542633,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091186523437,0.6649401187896729,0.2180424779653549,1.0048105716705322,284.4098815917969,284.95001220703125,295.4888916015625,291.360107421875,295.4898986816406,297.160888671875,284.4113464355469,1.0,0.5917567014694214,1.0,1.0,0.0,1.0,-2.962265491485596,2.9622585773468018,7.056721187836956e-06,2.288689613342285,0.8822084069252014,0.8822084069252014,0.0,196.69644165039065,200.0,58016.625,0.0,2479.205322265625,1.0,279.1420288085937,282.9731140136719,294.320068359375,298.0118408203125,293.1499938964844,293.1499938964844,279.45001220703125,36822.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819103479385376,1.0,0.0,0.0,3.61589288711548,3.6159167289733887,8.724176154828456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.197265625,0.0,1501.646484375,1895.4371337890625,0.0,4145.306640625,0.8982402086257935,1.0,0.0,3.0,1.0,0.0
12412500,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491027832031,0.7130074501037598,0.2682549059391022,0.2459687441587448,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528259277344,0.8918757438659668,0.5397173762321472,0.5144585967063904,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.552734375,0.8828575611114502,0.5249051451683044,0.3688630163669586,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7724593281745911,0.3466192483901977,0.3327996134757995,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473022460937,0.663993239402771,0.2179267108440399,1.0038321018218994,284.552001953125,284.95001220703125,295.4631652832031,291.35009765625,295.4641418457031,297.1653137207031,284.5610656738281,1.0,0.5920782089233398,1.0,1.0,0.0,1.0,-2.9608023166656494,2.9607951641082764,7.049631676636636e-06,2.2875072956085205,0.8809248805046082,0.8809248805046082,0.0,197.5083923339844,200.0,56754.01953125,0.0,2480.61181640625,1.0,279.397705078125,283.1431884765625,294.28448486328125,297.834228515625,293.1499938964844,293.1499938964844,279.45001220703125,36728.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97398042678833,1.0,0.0,0.0,3.602330684661865,3.6023542881011963,8.658854540044558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.9736328125,0.0,1486.157470703125,1895.4371337890625,0.0,4076.18212890625,0.8951945304870605,1.0,0.0,3.0,1.0,0.0
12412560,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.607177734375,0.7126684188842773,0.2684629261493683,0.2461060881614685,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60791015625,0.8909544944763184,0.539238691329956,0.5139314532279968,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60791015625,0.8833016753196716,0.5268154144287109,0.3701414763927459,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7720573544502258,0.3468503355979919,0.332947313785553,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068115234375,0.6635811924934387,0.2180404514074325,1.0040253400802612,284.6077575683594,284.95001220703125,295.4384155273437,291.3405456542969,295.4393310546875,297.1726379394531,284.609619140625,1.0,0.5926447510719299,1.0,1.0,0.0,1.0,-2.962275743484497,2.962268829345703,7.056567937979708e-06,2.288609981536865,0.8792478442192078,0.8792478442192078,0.0,198.1196136474609,203.0,56504.4921875,0.0,2486.4228515625,1.0,279.44146728515625,283.1978454589844,294.2943420410156,297.87322998046875,293.1499938964844,293.1499938964844,279.75,36639.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701176285743712,1.0,0.0,0.0,3.591242551803589,3.59126615524292,8.605632046965184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.00732421875,0.0,1473.4842529296875,1895.4371337890625,0.0,4042.244384765625,0.8926262855529785,1.0,0.0,3.0,1.0,0.0
12412620,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.7123768925666809,0.2692264020442962,0.2467209547758102,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8894899487495422,0.5387744307518005,0.5133782029151917,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8845133185386658,0.5310754179954529,0.3730151355266571,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.7716703414916992,0.3477455079555511,0.3336914777755737,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.6632890105247498,0.2186892479658126,1.0064842700958252,284.8080749511719,284.95001220703125,295.3919982910156,291.32275390625,295.3928527832031,297.1905212402344,284.8099670410156,1.0,0.5943714380264282,1.0,1.0,0.0,1.0,-2.969648599624634,2.96964168548584,7.091692168614827e-06,2.2942862510681152,0.8789802193641663,0.8789802193641663,0.0,199.4544982910156,206.0,55131.0625,0.0,2506.835693359375,1.0,279.7411804199219,283.421875,294.2820129394531,297.76953125,293.1499938964844,293.1499938964844,280.04998779296875,36387.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959764003753662,1.0,0.0,0.0,3.575960636138916,3.575984001159668,8.532547894901654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.2431640625,0.0,1455.187744140625,1895.4371337890625,0.0,3950.4814453125,0.8890447020530701,1.0,0.0,3.0,1.0,0.0
12412680,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.7123768925666809,0.2692264020442962,0.2467209547758102,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8894899487495422,0.5387744307518005,0.5133782029151917,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8845133185386658,0.5310754179954529,0.3730151355266571,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.7716703414916992,0.3477455079555511,0.3336914777755737,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.6632890105247498,0.2186892479658126,1.0064842700958252,284.8080749511719,284.95001220703125,295.3919982910156,291.32275390625,295.3928527832031,297.1905212402344,284.8099670410156,1.0,0.5943714380264282,1.0,1.0,0.0,1.0,-2.969648599624634,2.96964168548584,7.091692168614827e-06,2.2942862510681152,0.8789802193641663,0.8789802193641663,0.0,199.4544982910156,206.0,55131.0625,0.0,2506.835693359375,1.0,279.7411804199219,283.421875,294.2820129394531,297.76953125,293.1499938964844,293.1499938964844,280.04998779296875,36387.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959764003753662,1.0,0.0,0.0,3.575960636138916,3.575984001159668,8.532547894901654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.2431640625,0.0,1455.187744140625,1895.4371337890625,0.0,3950.4814453125,0.8890447020530701,1.0,0.0,3.0,1.0,0.0
12412740,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7123226523399353,0.2703043520450592,0.2476660162210464,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8882212042808533,0.5387672781944275,0.5133195519447327,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8858784437179565,0.5357578992843628,0.3762224018573761,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7715338468551636,0.3490394353866577,0.3348701000213623,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6633855700492859,0.2197394669055938,1.010995388031006,285.0059814453125,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.21063232421875,285.0077819824219,1.0,0.5967805981636047,1.0,1.0,0.0,1.0,-2.98140549659729,2.981398344039917,7.147985343181063e-06,2.303382396697998,0.8813368678092957,0.8813368678092957,0.0,201.0671844482422,209.0,53859.59375,0.0,2536.943115234375,1.0,280.04107666015625,283.6417236328125,294.27099609375,297.6767578125,293.1499938964844,293.1499938964844,280.3500061035156,36101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950398564338684,1.0,0.0,0.0,3.57139539718628,3.571418523788452,8.510775728609588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.79931640625,0.0,1448.2039794921875,1895.4371337890625,0.0,3866.55224609375,0.8878216743469238,1.0,0.0,3.0,1.0,0.0
12412800,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7123226523399353,0.2703043520450592,0.2476660162210464,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8882212042808533,0.5387672781944275,0.5133195519447327,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8858784437179565,0.5357578992843628,0.3762224018573761,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7715338468551636,0.3490394353866577,0.3348701000213623,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6633855700492859,0.2197394669055938,1.010995388031006,285.0059814453125,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.21063232421875,285.0077819824219,1.0,0.5967805981636047,1.0,1.0,0.0,1.0,-2.98140549659729,2.981398344039917,7.147985343181063e-06,2.303382396697998,0.8813368678092957,0.8813368678092957,0.0,201.0671844482422,209.0,53859.59375,0.0,2536.943115234375,1.0,280.04107666015625,283.6417236328125,294.27099609375,297.6767578125,293.1499938964844,293.1499938964844,280.3500061035156,36101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950398564338684,1.0,0.0,0.0,3.57139539718628,3.571418523788452,8.510775728609588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.79931640625,0.0,1448.2039794921875,1895.4371337890625,0.0,3866.55224609375,0.8878216743469238,1.0,0.0,3.0,1.0,0.0
