time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412860,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.7123062014579773,0.2715919613838196,0.2488215416669845,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.8869420289993286,0.5390678644180298,0.5135842561721802,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.8872043490409851,0.5407412052154541,0.379659354686737,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.771433413028717,0.3505914807319641,0.3363256752490997,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.6636260747909546,0.2210519313812255,1.016847848892212,285.1999816894531,284.95001220703125,295.3151550292969,291.29443359375,295.31573486328125,297.2309875488281,285.20166015625,1.0,0.599709689617157,1.0,1.0,0.0,1.0,-2.9960267543792725,2.9960196018218994,7.218317023216514e-06,2.31469988822937,0.8862529993057251,0.8862529993057251,0.0,202.99855041503903,212.0,52674.9296875,-0.0,2574.294921875,1.0,280.3410949707031,283.8563232421875,294.26092529296875,297.59063720703125,293.1499938964844,293.1499938964844,280.6499938964844,35804.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414955973625184,1.0,0.0,0.0,3.577960252761841,3.5779833793640137,8.542093041796761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.8076171875,0.0,1453.0523681640625,1895.4371337890625,0.0,3786.03515625,0.8890710473060608,1.0,0.0,3.0,1.0,0.0
12412920,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.7123062014579773,0.2715919613838196,0.2488215416669845,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.8869420289993286,0.5390678644180298,0.5135842561721802,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.8872043490409851,0.5407412052154541,0.379659354686737,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.771433413028717,0.3505914807319641,0.3363256752490997,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.6636260747909546,0.2210519313812255,1.016847848892212,285.1999816894531,284.95001220703125,295.3151550292969,291.29443359375,295.31573486328125,297.2309875488281,285.20166015625,1.0,0.599709689617157,1.0,1.0,0.0,1.0,-2.9960267543792725,2.9960196018218994,7.218317023216514e-06,2.31469988822937,0.8862529993057251,0.8862529993057251,0.0,202.99855041503903,212.0,52674.9296875,-0.0,2574.294921875,1.0,280.3410949707031,283.8563232421875,294.26092529296875,297.59063720703125,293.1499938964844,293.1499938964844,280.6499938964844,35804.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414955973625184,1.0,0.0,0.0,3.577960252761841,3.5779833793640137,8.542093041796761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.8076171875,0.0,1453.0523681640625,1895.4371337890625,0.0,3786.03515625,0.8890710473060608,1.0,0.0,3.0,1.0,0.0
12412980,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.7123244404792786,0.2730638682842254,0.2501540184020996,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.8856477737426758,0.5396137237548828,0.5140961408615112,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.888491153717041,0.5459767580032349,0.3832816481590271,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.7713426947593689,0.3523387014865875,0.3379828333854675,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.6639477610588074,0.2225542664527893,1.023647427558899,285.39044189453125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2510070800781,285.3919677734375,1.0,0.6030316948890686,1.0,1.0,0.0,1.0,-3.0127623081207275,3.0127551555633545,7.299217941181267e-06,2.327644109725952,0.8936854600906372,0.8936854600906372,0.0,205.18653869628903,215.0,51568.7734375,-0.0,2617.32177734375,1.0,280.6412048339844,284.066162109375,294.2540588378906,297.5125427246094,293.1499938964844,293.1499938964844,280.95001220703125,35512.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328103065490724,1.0,0.0,0.0,3.5954556465148926,3.5954790115356445,8.625835903330881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.27490234375,0.0,1469.73583984375,1895.4371337890625,0.0,3706.873291015625,0.8927665948867798,1.0,0.0,3.0,1.0,0.0
12413040,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.7123244404792786,0.2730638682842254,0.2501540184020996,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.8856477737426758,0.5396137237548828,0.5140961408615112,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.888491153717041,0.5459767580032349,0.3832816481590271,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.7713426947593689,0.3523387014865875,0.3379828333854675,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.6639477610588074,0.2225542664527893,1.023647427558899,285.39044189453125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2510070800781,285.3919677734375,1.0,0.6030316948890686,1.0,1.0,0.0,1.0,-3.0127623081207275,3.0127551555633545,7.299217941181267e-06,2.327644109725952,0.8936854600906372,0.8936854600906372,0.0,205.18653869628903,215.0,51568.7734375,-0.0,2617.32177734375,1.0,280.6412048339844,284.066162109375,294.2540588378906,297.5125427246094,293.1499938964844,293.1499938964844,280.95001220703125,35512.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328103065490724,1.0,0.0,0.0,3.5954556465148926,3.5954790115356445,8.625835903330881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.27490234375,0.0,1469.73583984375,1895.4371337890625,0.0,3706.873291015625,0.8927665948867798,1.0,0.0,3.0,1.0,0.0
12413100,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.7122767567634583,0.2738402485847473,0.250843733549118,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.8849261999130249,0.5399496555328369,0.5143889784812927,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284423828125,0.8890461325645447,0.5486619472503662,0.3851163387298584,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.7712382078170776,0.3532603681087494,0.3388461768627167,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233154296875,0.6640759706497192,0.2233523726463318,1.027247667312622,285.5276794433594,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2606201171875,285.5361633300781,1.0,0.6047998070716858,1.0,1.0,0.0,1.0,-3.021514415740967,3.021507024765014,7.341703621932538e-06,2.334412813186645,0.8988617658615112,0.8988617658615112,0.0,206.3970947265625,215.0,50539.6484375,-0.0,2640.33056640625,1.0,280.8973693847656,284.2266540527344,294.2309875488281,297.3770751953125,293.1499938964844,293.1499938964844,280.95001220703125,35360.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265460968017578,1.0,0.0,0.0,3.607943296432495,3.607966899871826,8.685858006174385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.29736328125,0.0,1482.1495361328125,1895.4371337890625,0.0,3649.44287109375,0.8954809308052063,1.0,0.0,3.0,1.0,0.0
12413160,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.7123950719833374,0.2746863961219787,0.2516317665576935,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.8843822479248047,0.5403788685798645,0.5148217678070068,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.8897827863693237,0.5514429807662964,0.387068510055542,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.7712870836257935,0.354252815246582,0.33980593085289,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.6643481254577637,0.2242090702056884,1.0311827659606934,285.5777282714844,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.270751953125,285.5791015625,1.0,0.6066568493843079,1.0,1.0,0.0,1.0,-3.031212091445923,3.0312047004699707,7.388900030491641e-06,2.341902494430542,0.9035944938659668,0.9035944938659668,0.0,207.5594787597656,218.0,50526.6796875,-0.0,2665.03662109375,1.0,280.9414978027344,284.2718505859375,294.250732421875,297.4424743652344,293.1499938964844,293.1499938964844,280.6499938964844,35238.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243055582046508,1.0,0.0,0.0,3.6232192516326895,3.6232428550720215,8.75956459367444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.0537109375,0.0,1497.9205322265625,1895.4371337890625,0.0,3628.83837890625,0.898777186870575,1.0,0.0,3.0,1.0,0.0
12413220,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.7107896208763123,0.2749809324741363,0.2524286210536957,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.8813299536705017,0.5395276546478271,0.5146764516830444,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.8891719579696655,0.5551087856292725,0.3901177644729614,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.7696748375892639,0.3550243973731994,0.3410411477088928,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.6633787155151367,0.2250906527042389,1.037005066871643,285.4028625488281,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2736511230469,285.40118408203125,1.0,0.6101548075675964,1.0,1.0,0.0,1.0,-3.0441598892211914,3.04415249824524,7.452567842847202e-06,2.352078914642334,0.9082483649253844,0.9082483649253844,0.0,211.0096893310547,221.0,52051.5,-0.0,2708.081298828125,1.0,280.65789794921875,284.0706787109375,294.3242492675781,297.6770935058594,293.1499938964844,293.1499938964844,280.3500061035156,35323.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368617534637452,1.0,0.0,0.0,3.649219751358032,3.6492435932159424,8.885733677743701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.5439453125,0.0,1527.2427978515625,1895.4371337890625,0.0,3743.87109375,0.90462464094162,1.0,0.0,3.0,1.0,0.0
12413280,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.7107896208763123,0.2749809324741363,0.2524286210536957,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.8813299536705017,0.5395276546478271,0.5146764516830444,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.8891719579696655,0.5551087856292725,0.3901177644729614,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.7696748375892639,0.3550243973731994,0.3410411477088928,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.6633787155151367,0.2250906527042389,1.037005066871643,285.4028625488281,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2736511230469,285.40118408203125,1.0,0.6101548075675964,1.0,1.0,0.0,1.0,-3.0441598892211914,3.04415249824524,7.452567842847202e-06,2.352078914642334,0.9082483649253844,0.9082483649253844,0.0,211.0096893310547,221.0,52051.5,-0.0,2708.081298828125,1.0,280.65789794921875,284.0706787109375,294.3242492675781,297.6770935058594,293.1499938964844,293.1499938964844,280.3500061035156,35323.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368617534637452,1.0,0.0,0.0,3.649219751358032,3.6492435932159424,8.885733677743701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.5439453125,0.0,1527.2427978515625,1895.4371337890625,0.0,3743.87109375,0.90462464094162,1.0,0.0,3.0,1.0,0.0
12413340,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.7065721154212952,0.2739559412002563,0.2519174814224243,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.8757777214050293,0.5370863080024719,0.5128719210624695,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.8859823346138,0.5572092533111572,0.3919156789779663,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7657594680786133,0.3545000851154327,0.3409899473190307,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.6602088809013367,0.2249382585287094,1.0382275581359863,285.2021789550781,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2611389160156,285.20025634765625,1.0,0.6128038763999939,1.0,1.0,0.0,1.0,-3.0449559688568115,3.04494857788086,7.456650564563461e-06,2.352771759033203,0.9099816679954528,0.9099816679954528,0.0,215.6307678222656,224.0,53495.25,-0.0,2733.63232421875,1.0,280.358154296875,283.8478698730469,294.3335876464844,297.793701171875,293.1499938964844,293.1499938964844,280.04998779296875,35517.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497867226600648,1.0,0.0,0.0,3.6678779125213614,3.667901992797852,8.976830372375844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.0087890625,0.0,1549.5206298828125,1895.4371337890625,0.0,3861.04052734375,0.9089275002479552,1.0,0.0,3.0,1.0,0.0
12413400,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.7065721154212952,0.2739559412002563,0.2519174814224243,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.8757777214050293,0.5370863080024719,0.5128719210624695,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.8859823346138,0.5572092533111572,0.3919156789779663,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7657594680786133,0.3545000851154327,0.3409899473190307,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.6602088809013367,0.2249382585287094,1.0382275581359863,285.2021789550781,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2611389160156,285.20025634765625,1.0,0.6128038763999939,1.0,1.0,0.0,1.0,-3.0449559688568115,3.04494857788086,7.456650564563461e-06,2.352771759033203,0.9099816679954528,0.9099816679954528,0.0,215.6307678222656,224.0,53495.25,-0.0,2733.63232421875,1.0,280.358154296875,283.8478698730469,294.3335876464844,297.793701171875,293.1499938964844,293.1499938964844,280.04998779296875,35517.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497867226600648,1.0,0.0,0.0,3.6678779125213614,3.667901992797852,8.976830372375844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.0087890625,0.0,1549.5206298828125,1895.4371337890625,0.0,3861.04052734375,0.9089275002479552,1.0,0.0,3.0,1.0,0.0
12413460,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7015158534049988,0.2723643779754638,0.250780701637268,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8695828914642334,0.5338651537895203,0.5102014541625977,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8821251392364502,0.5585878491401672,0.3931189477443695,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7611308097839355,0.353252112865448,0.340157687664032,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6562104225158691,0.2241236716508865,1.0361665487289429,284.9993896484375,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2421875,284.9975280761719,1.0,0.6145985126495361,1.0,1.0,0.0,1.0,-3.038353443145752,3.0383460521698,7.424323030136293e-06,2.3476595878601074,0.9089866876602172,0.9089866876602172,0.0,220.3262481689453,227.0,54827.07421875,-0.0,2745.025390625,1.0,280.0580444335937,283.6248779296875,294.32965087890625,297.87615966796875,293.1499938964844,293.1499938964844,279.75,35758.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960326611995697,1.0,0.0,0.0,3.677600860595703,3.677624940872192,9.024485621011992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.173828125,0.0,1562.271728515625,1895.4371337890625,0.0,3955.496826171875,0.9112659692764282,1.0,0.0,3.0,1.0,0.0
12413520,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7015158534049988,0.2723643779754638,0.250780701637268,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8695828914642334,0.5338651537895203,0.5102014541625977,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8821251392364502,0.5585878491401672,0.3931189477443695,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7611308097839355,0.353252112865448,0.340157687664032,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6562104225158691,0.2241236716508865,1.0361665487289429,284.9993896484375,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2421875,284.9975280761719,1.0,0.6145985126495361,1.0,1.0,0.0,1.0,-3.038353443145752,3.0383460521698,7.424323030136293e-06,2.3476595878601074,0.9089866876602172,0.9089866876602172,0.0,220.3262481689453,227.0,54827.07421875,-0.0,2745.025390625,1.0,280.0580444335937,283.6248779296875,294.32965087890625,297.87615966796875,293.1499938964844,293.1499938964844,279.75,35758.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960326611995697,1.0,0.0,0.0,3.677600860595703,3.677624940872192,9.024485621011992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.173828125,0.0,1562.271728515625,1895.4371337890625,0.0,3955.496826171875,0.9112659692764282,1.0,0.0,3.0,1.0,0.0
12413580,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.6963643431663513,0.2704748213291168,0.2493307143449783,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.8634703159332275,0.5302262306213379,0.5070686340332031,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.878303587436676,0.55955570936203,0.39399453997612,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.756460428237915,0.3515909314155578,0.3388721346855163,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.6520296335220337,0.2229018062353134,1.0320115089416504,284.7987060546875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2216796875,284.7969970703125,1.0,0.6157068610191345,1.0,1.0,0.0,1.0,-3.0273594856262207,3.027352333068848,7.370541425189003e-06,2.3391005992889404,0.9053249955177308,0.9053249955177308,0.0,224.72085571289065,230.0,56064.859375,-0.0,2746.186279296875,1.0,279.75799560546875,283.4051818847656,294.3289489746094,297.9532470703125,293.1499938964844,293.1499938964844,279.45001220703125,36026.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96908438205719,1.0,0.0,0.0,3.677373170852661,3.6773974895477295,9.023369216265564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.0478515625,0.0,1564.0380859375,1895.4371337890625,0.0,4033.138916015625,0.9113961458206176,1.0,0.0,3.0,1.0,0.0
12413640,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.6963643431663513,0.2704748213291168,0.2493307143449783,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.8634703159332275,0.5302262306213379,0.5070686340332031,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.878303587436676,0.55955570936203,0.39399453997612,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.756460428237915,0.3515909314155578,0.3388721346855163,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.6520296335220337,0.2229018062353134,1.0320115089416504,284.7987060546875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2216796875,284.7969970703125,1.0,0.6157068610191345,1.0,1.0,0.0,1.0,-3.0273594856262207,3.027352333068848,7.370541425189003e-06,2.3391005992889404,0.9053249955177308,0.9053249955177308,0.0,224.72085571289065,230.0,56064.859375,-0.0,2746.186279296875,1.0,279.75799560546875,283.4051818847656,294.3289489746094,297.9532470703125,293.1499938964844,293.1499938964844,279.45001220703125,36026.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96908438205719,1.0,0.0,0.0,3.677373170852661,3.6773974895477295,9.023369216265564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.0478515625,0.0,1564.0380859375,1895.4371337890625,0.0,4033.138916015625,0.9113961458206176,1.0,0.0,3.0,1.0,0.0
12413700,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.657470703125,0.6938970685005188,0.2694725394248962,0.2485619932413101,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.8605862259864807,0.5283254384994507,0.5054371953010559,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.8765501976013184,0.5599508881568909,0.3943887948989868,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65576171875,0.7542436122894287,0.3506745100021362,0.3381481170654297,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.6500067710876465,0.2222012430429458,1.0294914245605469,284.65460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.211669921875,284.6458435058594,1.0,0.6160715818405151,1.0,1.0,0.0,1.0,-3.02104926109314,3.0210421085357666,7.339730473177042e-06,2.3341753482818604,0.9019609093666076,0.9019609093666076,0.0,226.7403259277344,230.0,57152.9609375,-0.0,2744.243896484375,1.0,279.5005798339844,283.2377624511719,294.3499755859375,298.09381103515625,293.1499938964844,293.1499938964844,279.45001220703125,36181.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748742580413818,1.0,0.0,0.0,3.673457622528076,3.673481941223145,9.004163530335063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.41748046875,0.0,1560.7918701171875,1895.4371337890625,0.0,4084.0107421875,0.9105912446975708,1.0,0.0,3.0,1.0,0.0
12413760,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60284423828125,0.6913140416145325,0.2684023976325989,0.2476872503757476,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60223388671875,0.8576287627220154,0.526335597038269,0.5036599040031433,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.8746911287307739,0.5602490305900574,0.3946549594402313,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7519491314888,0.349677562713623,0.3373091518878937,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.6479006409645081,0.2214279323816299,1.0265346765518188,284.60235595703125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2011413574219,284.6008605957031,1.0,0.6163063049316406,1.0,1.0,0.0,1.0,-3.0136191844940186,3.013612031936645,7.303553047677269e-06,2.3283839225769043,0.8990726470947266,0.8990726470947266,0.0,228.7659606933593,233.0,57216.71484375,-0.0,2740.1435546875,1.0,279.4579467773437,283.19061279296875,294.3329162597656,298.0299072265625,293.1499938964844,293.1499938964844,279.75,36314.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766746163368224,1.0,0.0,0.0,3.6664655208587646,3.666489839553833,8.969918781076558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.69921875,0.0,1553.92919921875,1895.4371337890625,0.0,4099.7509765625,0.9091513752937316,1.0,0.0,3.0,1.0,0.0
12413820,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.6880539655685425,0.2676270008087158,0.2467044293880462,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.8536341786384583,0.5240941047668457,0.5011383891105652,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.8730204701423645,0.5628342032432556,0.3960888087749481,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7489988803863525,0.3489005267620086,0.3363089263439178,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.6451190114021301,0.2207104265689849,1.0225892066955566,284.7787475585937,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.198486328125,284.7804870605469,1.0,0.6169098615646362,1.0,1.0,0.0,1.0,-3.0051703453063965,3.0051629543304443,7.261953669512877e-06,2.3215548992156982,0.898189902305603,0.898189902305603,0.0,231.5736083984375,236.0,55883.0546875,-0.0,2738.08642578125,1.0,279.7422790527344,283.3913879394531,294.2792358398437,297.8216247558594,293.1499938964844,293.1499938964844,280.04998779296875,36239.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655066132545472,1.0,0.0,0.0,3.656702756881714,3.656726837158203,8.922213510231813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.93701171875,0.0,1542.4339599609375,1895.4371337890625,0.0,4001.517822265625,0.9069506525993348,1.0,0.0,3.0,1.0,0.0
12413880,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.6880539655685425,0.2676270008087158,0.2467044293880462,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.8536341786384583,0.5240941047668457,0.5011383891105652,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.8730204701423645,0.5628342032432556,0.3960888087749481,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7489988803863525,0.3489005267620086,0.3363089263439178,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.6451190114021301,0.2207104265689849,1.0225892066955566,284.7787475585937,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.198486328125,284.7804870605469,1.0,0.6169098615646362,1.0,1.0,0.0,1.0,-3.0051703453063965,3.0051629543304443,7.261953669512877e-06,2.3215548992156982,0.898189902305603,0.898189902305603,0.0,231.5736083984375,236.0,55883.0546875,-0.0,2738.08642578125,1.0,279.7422790527344,283.3913879394531,294.2792358398437,297.8216247558594,293.1499938964844,293.1499938964844,280.04998779296875,36239.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655066132545472,1.0,0.0,0.0,3.656702756881714,3.656726837158203,8.922213510231813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.93701171875,0.0,1542.4339599609375,1895.4371337890625,0.0,4001.517822265625,0.9069506525993348,1.0,0.0,3.0,1.0,0.0
12413940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6872525811195374,0.268066793680191,0.2469346523284912,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8520023822784424,0.5234518051147461,0.5002878904342651,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8738011121749878,0.5670204162597656,0.3988118469715118,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7481828331947327,0.3493911027908325,0.3365734219551086,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6443563103675842,0.2210076749324798,1.0231691598892212,284.9823913574219,284.95001220703125,295.3269958496094,291.3297119140625,295.3265686035156,297.21112060546875,284.9844665527344,1.0,0.6182672381401062,1.0,1.0,0.0,1.0,-3.008702754974365,3.008695602416992,7.2785105658113025e-06,2.324059247970581,0.9002708792686462,0.9002708792686462,0.0,233.15301513671875,239.0,54673.32421875,0.0,2753.092041015625,1.0,280.04180908203125,283.6138916015625,294.28485107421875,297.73370361328125,293.1499938964844,293.1499938964844,279.75,36044.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538298845291138,1.0,0.0,0.0,3.654323101043701,3.6543471813201904,8.910604947232059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.37109375,0.0,1538.313720703125,1895.4371337890625,0.0,3897.398681640625,0.9062944650650024,1.0,0.0,3.0,1.0,0.0
12414000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6872525811195374,0.268066793680191,0.2469346523284912,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8520023822784424,0.5234518051147461,0.5002878904342651,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8738011121749878,0.5670204162597656,0.3988118469715118,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7481828331947327,0.3493911027908325,0.3365734219551086,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6443563103675842,0.2210076749324798,1.0231691598892212,284.9823913574219,284.95001220703125,295.3269958496094,291.3297119140625,295.3265686035156,297.21112060546875,284.9844665527344,1.0,0.6182672381401062,1.0,1.0,0.0,1.0,-3.008702754974365,3.008695602416992,7.2785105658113025e-06,2.324059247970581,0.9002708792686462,0.9002708792686462,0.0,233.15301513671875,239.0,54673.32421875,0.0,2753.092041015625,1.0,280.04180908203125,283.6138916015625,294.28485107421875,297.73370361328125,293.1499938964844,293.1499938964844,279.75,36044.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538298845291138,1.0,0.0,0.0,3.654323101043701,3.6543471813201904,8.910604947232059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.37109375,0.0,1538.313720703125,1895.4371337890625,0.0,3897.398681640625,0.9062944650650024,1.0,0.0,3.0,1.0,0.0
12414060,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.6857378482818604,0.2676772475242615,0.2469936907291412,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8496701717376709,0.5218089818954468,0.4992573261260986,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.8736670017242432,0.569837749004364,0.4012024700641632,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7468502521514893,0.3492859899997711,0.3368516862392425,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.6432987451553345,0.2210363745689392,1.0245672464370728,284.8246459960937,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2119140625,284.8237609863281,1.0,0.620040237903595,1.0,1.0,0.0,1.0,-3.0124337673187256,3.0124266147613525,7.296609055629233e-06,2.3269565105438232,0.8973187208175659,0.8973187208175659,0.0,235.5453643798828,227.0,56026.94921875,0.0,2772.678466796875,1.0,279.7578125,283.4295959472656,294.37042236328125,297.9701538085937,293.1499938964844,293.1499938964844,280.04998779296875,36159.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629166722297668,1.0,0.0,0.0,3.649177312850952,3.6492013931274414,8.885527904567425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.93603515625,0.0,1533.4481201171875,1895.4371337890625,0.0,3978.54248046875,0.9051958322525024,1.0,0.0,3.0,1.0,0.0
12414120,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.6857378482818604,0.2676772475242615,0.2469936907291412,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8496701717376709,0.5218089818954468,0.4992573261260986,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.8736670017242432,0.569837749004364,0.4012024700641632,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7468502521514893,0.3492859899997711,0.3368516862392425,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.6432987451553345,0.2210363745689392,1.0245672464370728,284.8246459960937,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2119140625,284.8237609863281,1.0,0.620040237903595,1.0,1.0,0.0,1.0,-3.0124337673187256,3.0124266147613525,7.296609055629233e-06,2.3269565105438232,0.8973187208175659,0.8973187208175659,0.0,235.5453643798828,227.0,56026.94921875,0.0,2772.678466796875,1.0,279.7578125,283.4295959472656,294.37042236328125,297.9701538085937,293.1499938964844,293.1499938964844,280.04998779296875,36159.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629166722297668,1.0,0.0,0.0,3.649177312850952,3.6492013931274414,8.885527904567425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.93603515625,0.0,1533.4481201171875,1895.4371337890625,0.0,3978.54248046875,0.9051958322525024,1.0,0.0,3.0,1.0,0.0
12414180,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6880849599838257,0.2677201330661773,0.2466255873441696,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8518666625022888,0.5206968188285828,0.4977223575115204,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8784713745117188,0.5734196901321411,0.4032589197158813,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7493578195571899,0.3494972586631775,0.3366633355617523,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6455190777778625,0.2212596386671066,1.024078607559204,285.0062561035156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2182006835937,285.0080261230469,1.0,0.6174673438072205,1.0,1.0,0.0,1.0,-3.0117995738983154,3.011792182922364,7.29311432223767e-06,2.3262860774993896,0.8995159268379211,0.8995159268379211,0.0,231.6652984619141,215.0,54843.4765625,0.0,2751.50390625,1.0,280.04217529296875,283.631591796875,294.3309936523437,297.8039855957031,293.1499938964844,293.1499938964844,280.3500061035156,35995.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544364809989928,1.0,0.0,0.0,3.648447751998901,3.648471832275391,8.881975759322813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.00390625,0.0,1531.4085693359375,1895.4371337890625,0.0,3902.840087890625,0.9049444198608398,1.0,0.0,3.0,1.0,0.0
12414240,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6880849599838257,0.2677201330661773,0.2466255873441696,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8518666625022888,0.5206968188285828,0.4977223575115204,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8784713745117188,0.5734196901321411,0.4032589197158813,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7493578195571899,0.3494972586631775,0.3366633355617523,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6455190777778625,0.2212596386671066,1.024078607559204,285.0062561035156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2182006835937,285.0080261230469,1.0,0.6174673438072205,1.0,1.0,0.0,1.0,-3.0117995738983154,3.011792182922364,7.29311432223767e-06,2.3262860774993896,0.8995159268379211,0.8995159268379211,0.0,231.6652984619141,215.0,54843.4765625,0.0,2751.50390625,1.0,280.04217529296875,283.631591796875,294.3309936523437,297.8039855957031,293.1499938964844,293.1499938964844,280.3500061035156,35995.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544364809989928,1.0,0.0,0.0,3.648447751998901,3.648471832275391,8.881975759322813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.00390625,0.0,1531.4085693359375,1895.4371337890625,0.0,3902.840087890625,0.9049444198608398,1.0,0.0,3.0,1.0,0.0
12414300,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.6909855008125305,0.2681009769439697,0.2467007935047149,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8548233509063721,0.520593523979187,0.4973117709159851,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.8829120397567749,0.5757055282592773,0.4045958220958709,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7522342205047607,0.3499466180801391,0.336810290813446,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.6480624079704285,0.2216362506151199,1.0245879888534546,285.1507873535156,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2255859375,285.1597595214844,1.0,0.6155155301094055,1.0,1.0,0.0,1.0,-3.013788938522339,3.0137815475463867,7.30252759240102e-06,2.3277268409729004,0.9022516012191772,0.9022516012191772,0.0,227.83839416503903,215.0,53763.359375,0.0,2735.72607421875,1.0,280.2987670898437,283.7990417480469,294.3094482421875,297.6568908691406,293.1499938964844,293.1499938964844,280.3500061035156,35868.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473618268966676,1.0,0.0,0.0,3.651235818862915,3.651259899139404,8.895555083654472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.677734375,0.0,1533.561279296875,1895.4371337890625,0.0,3839.164306640625,0.905517041683197,1.0,0.0,3.0,1.0,0.0
12414360,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.6948624849319458,0.268669992685318,0.2469799965620041,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8588394522666931,0.5207328200340271,0.4971841871738434,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.8884992599487305,0.5782294273376465,0.4061618745326996,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.7560566067695618,0.3505973219871521,0.3371683657169342,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.6514661908149719,0.2221838384866714,1.025846004486084,285.206787109375,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.2351989746094,285.2086181640625,1.0,0.6133472323417664,1.0,1.0,0.0,1.0,-3.017793655395508,3.017786264419556,7.321737029997166e-06,2.330730438232422,0.9045705199241638,0.9045705199241638,0.0,223.17369079589844,203.0,53712.0078125,0.0,2719.538330078125,1.0,280.3418884277344,283.8492736816406,294.3350830078125,297.7236633300781,293.1499938964844,293.1499938964844,280.04998779296875,35759.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443209767341614,1.0,0.0,0.0,3.65669584274292,3.656719923019409,8.922179972614686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.51123046875,0.0,1538.824951171875,1895.4371337890625,0.0,3811.65966796875,0.9066314697265624,1.0,0.0,3.0,1.0,0.0
12414420,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7025446891784668,0.2686840891838074,0.2469665557146072,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8671471476554871,0.5196038484573364,0.4961887300014496,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8998265266418457,0.5815053582191467,0.4085424840450287,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7640067934989929,0.3509390652179718,0.3374218940734863,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6586289405822754,0.2226847410202026,1.0272425413131714,285.0427551269531,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2377624511719,285.04156494140625,1.0,0.6082455515861511,1.0,1.0,0.0,1.0,-3.0214381217956543,3.021430730819702,7.339498097280739e-06,2.333573341369629,0.904488444328308,0.904488444328308,0.0,213.513427734375,191.0,55133.16015625,0.0,2676.84326171875,1.0,280.0577392578125,283.657958984375,294.41961669921875,297.96319580078125,293.1499938964844,293.1499938964844,279.75,35851.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546028971672058,1.0,0.0,0.0,3.6630027294158936,3.663026809692383,8.952983421295357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.1123046875,0.0,1546.5687255859375,1895.4371337890625,0.0,3904.33251953125,0.9080772399902344,1.0,0.0,3.0,1.0,0.0
12414480,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7025446891784668,0.2686840891838074,0.2469665557146072,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8671471476554871,0.5196038484573364,0.4961887300014496,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8998265266418457,0.5815053582191467,0.4085424840450287,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7640067934989929,0.3509390652179718,0.3374218940734863,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6586289405822754,0.2226847410202026,1.0272425413131714,285.0427551269531,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2377624511719,285.04156494140625,1.0,0.6082455515861511,1.0,1.0,0.0,1.0,-3.0214381217956543,3.021430730819702,7.339498097280739e-06,2.333573341369629,0.904488444328308,0.904488444328308,0.0,213.513427734375,191.0,55133.16015625,0.0,2676.84326171875,1.0,280.0577392578125,283.657958984375,294.41961669921875,297.96319580078125,293.1499938964844,293.1499938964844,279.75,35851.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546028971672058,1.0,0.0,0.0,3.6630027294158936,3.663026809692383,8.952983421295357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.1123046875,0.0,1546.5687255859375,1895.4371337890625,0.0,3904.33251953125,0.9080772399902344,1.0,0.0,3.0,1.0,0.0
12414540,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.709221601486206,0.2676555514335632,0.2458839565515518,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8748723864555359,0.5171247124671936,0.4937550723552704,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9108102321624756,0.5833412408828735,0.4097330868244171,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.771408200263977,0.3502108454704284,0.3365857303142547,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6652531623840332,0.2223773300647735,1.0249494314193726,284.8530578613281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.226806640625,284.8515930175781,1.0,0.6019254922866821,1.0,1.0,0.0,1.0,-3.014889001846313,3.0148816108703613,7.307615760510089e-06,2.328472852706909,0.9016380310058594,0.9016380310058594,0.0,203.9602508544922,179.0,56451.78125,0.0,2615.05712890625,1.0,279.75811767578125,283.4455871582031,294.441162109375,298.0855712890625,293.1499938964844,293.1499938964844,279.45001220703125,36044.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654152393341064,1.0,0.0,0.0,3.6620430946350098,3.662067174911499,8.948292702370964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.3564453125,0.0,1546.9403076171875,1895.4371337890625,0.0,4000.7080078125,0.9079859256744384,1.0,0.0,3.0,1.0,0.0
12414600,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.709221601486206,0.2676555514335632,0.2458839565515518,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8748723864555359,0.5171247124671936,0.4937550723552704,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9108102321624756,0.5833412408828735,0.4097330868244171,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.771408200263977,0.3502108454704284,0.3365857303142547,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6652531623840332,0.2223773300647735,1.0249494314193726,284.8530578613281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.226806640625,284.8515930175781,1.0,0.6019254922866821,1.0,1.0,0.0,1.0,-3.014889001846313,3.0148816108703613,7.307615760510089e-06,2.328472852706909,0.9016380310058594,0.9016380310058594,0.0,203.9602508544922,179.0,56451.78125,0.0,2615.05712890625,1.0,279.75811767578125,283.4455871582031,294.441162109375,298.0855712890625,293.1499938964844,293.1499938964844,279.45001220703125,36044.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654152393341064,1.0,0.0,0.0,3.6620430946350098,3.662067174911499,8.948292702370964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.3564453125,0.0,1546.9403076171875,1895.4371337890625,0.0,4000.7080078125,0.9079859256744384,1.0,0.0,3.0,1.0,0.0
12414660,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611633300781,0.715728759765625,0.2661495804786682,0.244270846247673,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605834960937,0.8830645680427551,0.513998806476593,0.4905791580677032,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605224609375,0.9232402443885804,0.5845421552658081,0.4103815853595733,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.7791429758071899,0.3488985300064087,0.3350968062877655,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66143798828125,0.672048032283783,0.2215577512979507,1.0200235843658447,284.6606750488281,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.21124267578125,284.6592102050781,1.0,0.5945865511894226,1.0,1.0,0.0,1.0,-3.002204656600952,3.002197504043579,7.246002951433184e-06,2.318567991256714,0.8961971402168274,0.8961971402168274,0.0,194.0276794433593,167.0,57636.7421875,0.0,2540.025634765625,1.0,279.4581604003906,283.2331237792969,294.447021484375,298.1710205078125,293.1499938964844,293.1499938964844,279.75,36288.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742513298988342,1.0,0.0,0.0,3.652055501937866,3.652079582214356,8.899550039132009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.16259765625,0.0,1537.615478515625,1895.4371337890625,0.0,4078.5556640625,0.9059155583381652,1.0,0.0,3.0,1.0,0.0
