time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414720,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611633300781,0.715728759765625,0.2661495804786682,0.244270846247673,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605834960937,0.8830645680427551,0.513998806476593,0.4905791580677032,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605224609375,0.9232402443885804,0.5845421552658081,0.4103815853595733,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.7791429758071899,0.3488985300064087,0.3350968062877655,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66143798828125,0.672048032283783,0.2215577512979507,1.0200235843658447,284.6606750488281,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.21124267578125,284.6592102050781,1.0,0.5945865511894226,1.0,1.0,0.0,1.0,-3.002204656600952,3.002197504043579,7.246002951433184e-06,2.318567991256714,0.8961971402168274,0.8961971402168274,0.0,194.0276794433593,167.0,57636.7421875,0.0,2540.025634765625,1.0,279.4581604003906,283.2331237792969,294.447021484375,298.1710205078125,293.1499938964844,293.1499938964844,279.75,36288.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742513298988342,1.0,0.0,0.0,3.652055501937866,3.652079582214356,8.899550039132009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.16259765625,0.0,1537.615478515625,1895.4371337890625,0.0,4078.5556640625,0.9059155583381652,1.0,0.0,3.0,1.0,0.0
12414780,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7243934273719788,0.2657980322837829,0.2431649267673492,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8944684863090515,0.5123072862625122,0.488059937953949,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9397894144058228,0.5875386595726013,0.4116974174976349,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.7896759510040283,0.3485549688339233,0.3339795172214508,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.6812613010406494,0.2213397473096847,1.0158181190490725,284.8360290527344,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2118835449219,284.8376770019531,1.0,0.5868406295776367,1.0,1.0,0.0,1.0,-2.9930169582366943,2.9930098056793213,7.200993422884494e-06,2.311160087585449,0.8960714936256409,0.8960714936256409,0.0,182.67153930664065,155.0,56310.95703125,0.0,2464.818603515625,1.0,279.7421569824219,283.4320068359375,294.3920593261719,297.96295166015625,293.1499938964844,293.1499938964844,280.04998779296875,36186.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639151692390442,1.0,0.0,0.0,3.64424991607666,3.6442737579345694,8.861547939886805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.93603515625,0.0,1528.1712646484375,1895.4371337890625,0.0,3987.408447265625,0.9041318297386168,1.0,0.0,3.0,1.0,0.0
12414840,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7243934273719788,0.2657980322837829,0.2431649267673492,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8944684863090515,0.5123072862625122,0.488059937953949,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9397894144058228,0.5875386595726013,0.4116974174976349,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.7896759510040283,0.3485549688339233,0.3339795172214508,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.6812613010406494,0.2213397473096847,1.0158181190490725,284.8360290527344,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2118835449219,284.8376770019531,1.0,0.5868406295776367,1.0,1.0,0.0,1.0,-2.9930169582366943,2.9930098056793213,7.200993422884494e-06,2.311160087585449,0.8960714936256409,0.8960714936256409,0.0,182.67153930664065,155.0,56310.95703125,0.0,2464.818603515625,1.0,279.7421569824219,283.4320068359375,294.3920593261719,297.96295166015625,293.1499938964844,293.1499938964844,280.04998779296875,36186.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639151692390442,1.0,0.0,0.0,3.64424991607666,3.6442737579345694,8.861547939886805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.93603515625,0.0,1528.1712646484375,1895.4371337890625,0.0,3987.408447265625,0.9041318297386168,1.0,0.0,3.0,1.0,0.0
12414900,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7301167249679565,0.2660856544971466,0.2430454492568969,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9020594954490662,0.5120610594749451,0.4873871505260467,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.95000159740448,0.5896686315536499,0.4128342866897583,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7966479063034058,0.3488523960113525,0.3338586986064911,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.6874422430992126,0.2215899676084518,1.0152019262313845,284.9799499511719,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2179870605469,284.9889831542969,1.0,0.5831118226051331,1.0,1.0,0.0,1.0,-2.992539882659912,2.992532730102539,7.198410003184108e-06,2.310667991638184,0.8976613879203796,0.8976613879203796,0.0,176.40017700195312,155.0,55183.58984375,0.0,2431.927001953125,1.0,279.9986267089844,283.5998229980469,294.3696594238281,297.808837890625,293.1499938964844,293.1499938964844,280.04998779296875,36076.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562913179397584,1.0,0.0,0.0,3.643032550811768,3.6430563926696777,8.85562826624664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.91357421875,0.0,1526.000732421875,1895.4371337890625,0.0,3919.45849609375,0.9038232564926147,1.0,0.0,3.0,1.0,0.0
12414960,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7368406057357788,0.266593337059021,0.2431880980730056,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.911310613155365,0.5121062397956848,0.487077385187149,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.961133360862732,0.5920732021331787,0.4142540097236633,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8047714829444885,0.3493976294994354,0.3340249955654144,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6947150826454163,0.2220501005649566,1.015644907951355,285.0360717773437,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.226806640625,285.0379333496094,1.0,0.5795520544052124,1.0,1.0,0.0,1.0,-2.9947738647460938,2.9947667121887207,7.208916485978989e-06,2.3122875690460205,0.8988434672355652,0.8988434672355652,0.0,169.85862731933594,143.0,55083.18359375,0.0,2402.62939453125,1.0,280.04180908203125,283.6508483886719,294.3940734863281,297.871337890625,293.1499938964844,293.1499938964844,280.3500061035156,35977.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528430700302124,1.0,0.0,0.0,3.644357442855835,3.644381284713745,8.862070330906135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.91845703125,0.0,1526.731201171875,1895.4371337890625,0.0,3888.538330078125,0.904019832611084,1.0,0.0,3.0,1.0,0.0
12415020,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.7527068257331848,0.2679364383220672,0.2437833100557327,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.9343268871307372,0.5126509666442871,0.4869091510772705,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.9835078716278076,0.5972694158554077,0.4173601269721985,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.8224742412567139,0.3509039282798767,0.3347758650779724,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.711455762386322,0.2233565747737884,1.0183770656585691,285.2362060546875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2469787597656,285.2380065917969,1.0,0.5728511810302734,1.0,1.0,0.0,1.0,-3.003202676773072,3.003195285797119,7.249198006320512e-06,2.318644046783448,0.9042919278144836,0.9042919278144836,0.0,156.71170043945312,131.0,53954.3046875,0.0,2350.763916015625,1.0,280.3417663574219,283.86785888671875,294.40802001953125,297.8113098144531,293.1499938964844,293.1499938964844,280.04998779296875,35728.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432730674743652,1.0,0.0,0.0,3.653745412826538,3.653769254684448,8.907787218959129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.13818359375,0.0,1535.3074951171875,1895.4371337890625,0.0,3802.16357421875,0.9059512615203856,1.0,0.0,3.0,1.0,0.0
12415080,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.7527068257331848,0.2679364383220672,0.2437833100557327,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.9343268871307372,0.5126509666442871,0.4869091510772705,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.9835078716278076,0.5972694158554077,0.4173601269721985,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.8224742412567139,0.3509039282798767,0.3347758650779724,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.711455762386322,0.2233565747737884,1.0183770656585691,285.2362060546875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2469787597656,285.2380065917969,1.0,0.5728511810302734,1.0,1.0,0.0,1.0,-3.003202676773072,3.003195285797119,7.249198006320512e-06,2.318644046783448,0.9042919278144836,0.9042919278144836,0.0,156.71170043945312,131.0,53954.3046875,0.0,2350.763916015625,1.0,280.3417663574219,283.86785888671875,294.40802001953125,297.8113098144531,293.1499938964844,293.1499938964844,280.04998779296875,35728.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432730674743652,1.0,0.0,0.0,3.653745412826538,3.653769254684448,8.907787218959129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.13818359375,0.0,1535.3074951171875,1895.4371337890625,0.0,3802.16357421875,0.9059512615203856,1.0,0.0,3.0,1.0,0.0
12415140,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7690063118934631,0.2681799530982971,0.2439356744289398,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9565913677215576,0.5118533372879028,0.4861832559108734,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9990000128746032,0.6007177829742432,0.417155772447586,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8395098447799683,0.3515034914016723,0.335229754447937,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7267684936523438,0.2241248488426208,1.020749807357788,285.0684509277344,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2500305175781,285.0665283203125,1.0,0.5661588311195374,1.0,1.0,0.0,1.0,-3.005850315093994,3.005842924118042,7.262649887707084e-06,2.320972204208374,0.9045351147651672,0.9045351147651672,0.0,145.1007537841797,134.0,55325.734375,0.0,2295.90869140625,1.0,280.0577392578125,283.673095703125,294.4861145019531,298.0465393066406,293.1499938964844,293.1499938964844,279.75,35817.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954197645187378,1.0,0.0,0.0,3.6613361835479736,3.661360263824463,8.944838327806792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.72265625,0.0,1544.448974609375,1895.4371337890625,0.0,3900.69775390625,0.9076805710792542,1.0,0.0,3.0,1.0,0.0
12415200,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7690063118934631,0.2681799530982971,0.2439356744289398,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9565913677215576,0.5118533372879028,0.4861832559108734,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9990000128746032,0.6007177829742432,0.417155772447586,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8395098447799683,0.3515034914016723,0.335229754447937,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7267684936523438,0.2241248488426208,1.020749807357788,285.0684509277344,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2500305175781,285.0665283203125,1.0,0.5661588311195374,1.0,1.0,0.0,1.0,-3.005850315093994,3.005842924118042,7.262649887707084e-06,2.320972204208374,0.9045351147651672,0.9045351147651672,0.0,145.1007537841797,134.0,55325.734375,0.0,2295.90869140625,1.0,280.0577392578125,283.673095703125,294.4861145019531,298.0465393066406,293.1499938964844,293.1499938964844,279.75,35817.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954197645187378,1.0,0.0,0.0,3.6613361835479736,3.661360263824463,8.944838327806792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.72265625,0.0,1544.448974609375,1895.4371337890625,0.0,3900.69775390625,0.9076805710792542,1.0,0.0,3.0,1.0,0.0
12415260,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7728114724159241,0.2672136127948761,0.2431802302598953,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9611960053443908,0.5095443725585938,0.4841924011707306,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.6044326424598694,0.4098589420318603,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8438721299171448,0.3508728742599487,0.3347700536251068,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7306774854660034,0.2239538580179214,1.0203737020492554,284.8636169433594,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.245849609375,284.8617553710937,1.0,0.56263267993927,1.0,1.0,0.0,1.0,-2.9926116466522217,2.9926044940948486,7.198294952104334e-06,2.310525417327881,0.90171217918396,0.90171217918396,0.0,141.58447265625,137.0,56499.84375,0.0,2254.32861328125,1.0,279.75811767578125,283.449951171875,294.4950256347656,298.1488952636719,293.1499938964844,293.1499938964844,279.45001220703125,36022.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651516079902648,1.0,0.0,0.0,3.66124439239502,3.661268472671509,8.94438983323198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.4619140625,0.0,1545.8824462890625,1895.4371337890625,0.0,3998.372314453125,0.9077903628349304,1.0,0.0,3.0,1.0,0.0
12415320,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7728114724159241,0.2672136127948761,0.2431802302598953,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9611960053443908,0.5095443725585938,0.4841924011707306,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.6044326424598694,0.4098589420318603,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8438721299171448,0.3508728742599487,0.3347700536251068,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7306774854660034,0.2239538580179214,1.0203737020492554,284.8636169433594,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.245849609375,284.8617553710937,1.0,0.56263267993927,1.0,1.0,0.0,1.0,-2.9926116466522217,2.9926044940948486,7.198294952104334e-06,2.310525417327881,0.90171217918396,0.90171217918396,0.0,141.58447265625,137.0,56499.84375,0.0,2254.32861328125,1.0,279.75811767578125,283.449951171875,294.4950256347656,298.1488952636719,293.1499938964844,293.1499938964844,279.45001220703125,36022.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651516079902648,1.0,0.0,0.0,3.66124439239502,3.661268472671509,8.94438983323198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.4619140625,0.0,1545.8824462890625,1895.4371337890625,0.0,3998.372314453125,0.9077903628349304,1.0,0.0,3.0,1.0,0.0
12415380,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.7720120549201965,0.2656975090503692,0.2419099956750869,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.960051417350769,0.5065335035324097,0.4814902544021606,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.9990000128746032,0.6072658896446228,0.4089705348014831,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649780273437,0.8435719013214111,0.3495779633522033,0.3336702287197113,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.7305377721786499,0.2232039719820022,1.0175299644470217,284.664794921875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2349853515625,284.6631774902344,1.0,0.5608633160591125,1.0,1.0,0.0,1.0,-2.982025623321533,2.98201847076416,7.147124506445834e-06,2.302208185195923,0.8962759375572205,0.8962759375572205,0.0,140.8014373779297,140.0,57629.62109375,0.0,2231.547607421875,1.0,279.45819091796875,283.2330627441406,294.4877319335937,298.21600341796875,293.1499938964844,293.1499938964844,279.75,36275.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739606976509094,1.0,0.0,0.0,3.6517491340637207,3.65177321434021,8.898056762518536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.78466796875,0.0,1537.177734375,1895.4371337890625,0.0,4076.009033203125,0.905837059020996,1.0,0.0,3.0,1.0,0.0
12415440,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.7720120549201965,0.2656975090503692,0.2419099956750869,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.960051417350769,0.5065335035324097,0.4814902544021606,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.9990000128746032,0.6072658896446228,0.4089705348014831,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649780273437,0.8435719013214111,0.3495779633522033,0.3336702287197113,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.7305377721786499,0.2232039719820022,1.0175299644470217,284.664794921875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2349853515625,284.6631774902344,1.0,0.5608633160591125,1.0,1.0,0.0,1.0,-2.982025623321533,2.98201847076416,7.147124506445834e-06,2.302208185195923,0.8962759375572205,0.8962759375572205,0.0,140.8014373779297,140.0,57629.62109375,0.0,2231.547607421875,1.0,279.45819091796875,283.2330627441406,294.4877319335937,298.21600341796875,293.1499938964844,293.1499938964844,279.75,36275.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739606976509094,1.0,0.0,0.0,3.6517491340637207,3.65177321434021,8.898056762518536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.78466796875,0.0,1537.177734375,1895.4371337890625,0.0,4076.009033203125,0.905837059020996,1.0,0.0,3.0,1.0,0.0
12415500,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7709475159645081,0.2652756571769714,0.2413277626037597,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9585817456245422,0.5054464340209961,0.4801997542381286,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.9990000128746032,0.6088405847549438,0.4096605777740478,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8426811695098877,0.3491885662078857,0.3331214785575866,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.7297991514205933,0.2229536771774292,1.0159059762954712,284.7881774902344,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2325744628906,284.79638671875,1.0,0.5604445934295654,1.0,1.0,0.0,1.0,-2.977987289428711,2.977980136871338,7.127529443096137e-06,2.2989823818206787,0.8963655233383179,0.8963655233383179,0.0,140.91334533691406,140.0,56461.0703125,0.0,2224.9833984375,1.0,279.70135498046875,283.3836975097656,294.4234924316406,297.9800720214844,293.1499938964844,293.1499938964844,279.75,36235.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967605710029602,1.0,0.0,0.0,3.646966457366944,3.6469905376434326,8.874764603206131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.66015625,0.0,1531.5587158203125,1895.4371337890625,0.0,4020.086669921875,0.9047984480857848,1.0,0.0,3.0,1.0,0.0
12415560,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7705656290054321,0.2652630507946014,0.2411767989397049,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.9577887058258056,0.5048837065696716,0.479480892419815,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9990000128746032,0.6109174489974976,0.410007506608963,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8423420190811157,0.3491954505443573,0.3329800069332123,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.7295241951942444,0.2229792177677154,1.0155234336853027,284.8370361328125,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2355651855469,284.83843994140625,1.0,0.5603748559951782,1.0,1.0,0.0,1.0,-2.9767234325408936,2.9767162799835205,7.121239377738675e-06,2.2979023456573486,0.8961456418037415,0.8961456418037415,0.0,140.9975128173828,143.0,56271.9140625,0.0,2223.1845703125,1.0,279.7422790527344,283.4298400878906,294.41949462890625,297.9930114746094,293.1499938964844,293.1499938964844,280.04998779296875,36178.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963957130908966,1.0,0.0,0.0,3.644236564636232,3.6442604064941406,8.861482569955115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.98193359375,0.0,1528.1007080078125,1895.4371337890625,0.0,3987.78076171875,0.9041223526000975,1.0,0.0,3.0,1.0,0.0
12415620,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.770552933216095,0.2658789753913879,0.2415540367364883,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9568913578987122,0.5046254992485046,0.4789871871471405,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.6160182356834412,0.4106689393520355,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8422970175743103,0.3499317467212677,0.3334609270095825,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7295976877212524,0.2235981076955795,1.017494559288025,285.0303039550781,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.24981689453125,285.0318603515625,1.0,0.5611647963523865,1.0,1.0,0.0,1.0,-2.9803178310394287,2.980310678482056,7.138125056371791e-06,2.3005378246307373,0.8987993597984314,0.8987993597984314,0.0,141.39828491210938,146.0,54974.9453125,0.0,2231.574951171875,1.0,280.0417175292969,283.6439819335937,294.4053955078125,297.8822937011719,293.1499938964844,293.1499938964844,280.3500061035156,35978.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533811807632446,1.0,0.0,0.0,3.644328594207764,3.644352436065674,8.861930496095738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.9130859375,0.0,1526.7099609375,1895.4371337890625,0.0,3893.370849609375,0.9040129780769348,1.0,0.0,3.0,1.0,0.0
12415680,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.770552933216095,0.2658789753913879,0.2415540367364883,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9568913578987122,0.5046254992485046,0.4789871871471405,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.6160182356834412,0.4106689393520355,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8422970175743103,0.3499317467212677,0.3334609270095825,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7295976877212524,0.2235981076955795,1.017494559288025,285.0303039550781,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.24981689453125,285.0318603515625,1.0,0.5611647963523865,1.0,1.0,0.0,1.0,-2.9803178310394287,2.980310678482056,7.138125056371791e-06,2.3005378246307373,0.8987993597984314,0.8987993597984314,0.0,141.39828491210938,146.0,54974.9453125,0.0,2231.574951171875,1.0,280.0417175292969,283.6439819335937,294.4053955078125,297.8822937011719,293.1499938964844,293.1499938964844,280.3500061035156,35978.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533811807632446,1.0,0.0,0.0,3.644328594207764,3.644352436065674,8.861930496095738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.9130859375,0.0,1526.7099609375,1895.4371337890625,0.0,3893.370849609375,0.9040129780769348,1.0,0.0,3.0,1.0,0.0
12415740,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.7708119750022888,0.2669677436351776,0.2424584925174713,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.9561495780944824,0.505033016204834,0.4792567491531372,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.9990000128746032,0.6218419075012207,0.4117949903011322,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.8424898982048035,0.3512705564498901,0.3346171677112579,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.7300184369087219,0.2247465401887893,1.0221953392028809,285.2223205566406,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.2693786621094,285.2237548828125,1.0,0.5630145072937012,1.0,1.0,0.0,1.0,-2.9901180267333984,2.9901108741760254,7.184989044617396e-06,2.308034896850586,0.9040104150772096,0.9040104150772096,0.0,142.23629760742188,149.0,53755.1015625,0.0,2253.232666015625,1.0,280.3417358398437,283.8556213378906,294.39996337890625,297.79815673828125,293.1499938964844,293.1499938964844,280.04998779296875,35740.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442225098609924,1.0,0.0,0.0,3.6533124446868896,3.653336524963379,8.905677191251016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.91845703125,0.0,1534.9141845703125,1895.4371337890625,0.0,3810.767822265625,0.9058609008789062,1.0,0.0,3.0,1.0,0.0
12415800,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.7708119750022888,0.2669677436351776,0.2424584925174713,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.9561495780944824,0.505033016204834,0.4792567491531372,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.9990000128746032,0.6218419075012207,0.4117949903011322,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.8424898982048035,0.3512705564498901,0.3346171677112579,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.7300184369087219,0.2247465401887893,1.0221953392028809,285.2223205566406,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.2693786621094,285.2237548828125,1.0,0.5630145072937012,1.0,1.0,0.0,1.0,-2.9901180267333984,2.9901108741760254,7.184989044617396e-06,2.308034896850586,0.9040104150772096,0.9040104150772096,0.0,142.23629760742188,149.0,53755.1015625,0.0,2253.232666015625,1.0,280.3417358398437,283.8556213378906,294.39996337890625,297.79815673828125,293.1499938964844,293.1499938964844,280.04998779296875,35740.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442225098609924,1.0,0.0,0.0,3.6533124446868896,3.653336524963379,8.905677191251016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.91845703125,0.0,1534.9141845703125,1895.4371337890625,0.0,3810.767822265625,0.9058609008789062,1.0,0.0,3.0,1.0,0.0
12415860,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7689825892448425,0.2669345438480377,0.2428527325391769,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9529024958610536,0.5040832757949829,0.4789007604122162,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9990000128746032,0.625568687915802,0.4153919517993927,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.840801477432251,0.3516726791858673,0.3354045152664184,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7289358377456665,0.225318893790245,1.026169776916504,285.0478820800781,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.26983642578125,285.0463562011719,1.0,0.5654734969139099,1.0,1.0,0.0,1.0,-3.0002174377441406,3.000210285186768,7.233803898998303e-06,2.3159146308898926,0.903924286365509,0.903924286365509,0.0,144.09971618652344,152.0,55073.34765625,0.0,2280.794189453125,1.0,280.0577697753906,283.6572265625,294.4566345214844,298.0066223144531,293.1499938964844,293.1499938964844,279.75,35840.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554884433746338,1.0,0.0,0.0,3.660065174102783,3.660089254379273,8.938629321164626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.28515625,0.0,1543.2008056640625,1895.4371337890625,0.0,3912.269287109375,0.9074109196662904,1.0,0.0,3.0,1.0,0.0
12415920,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7689825892448425,0.2669345438480377,0.2428527325391769,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9529024958610536,0.5040832757949829,0.4789007604122162,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9990000128746032,0.625568687915802,0.4153919517993927,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.840801477432251,0.3516726791858673,0.3354045152664184,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7289358377456665,0.225318893790245,1.026169776916504,285.0478820800781,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.26983642578125,285.0463562011719,1.0,0.5654734969139099,1.0,1.0,0.0,1.0,-3.0002174377441406,3.000210285186768,7.233803898998303e-06,2.3159146308898926,0.903924286365509,0.903924286365509,0.0,144.09971618652344,152.0,55073.34765625,0.0,2280.794189453125,1.0,280.0577697753906,283.6572265625,294.4566345214844,298.0066223144531,293.1499938964844,293.1499938964844,279.75,35840.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554884433746338,1.0,0.0,0.0,3.660065174102783,3.660089254379273,8.938629321164626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.28515625,0.0,1543.2008056640625,1895.4371337890625,0.0,3912.269287109375,0.9074109196662904,1.0,0.0,3.0,1.0,0.0
12415980,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7639991044998169,0.2657774984836578,0.2421264499425888,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9457643628120422,0.5017032623291016,0.4770547449588775,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9990000128746032,0.6263886094093323,0.4222960770130157,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8361680507659912,0.3509088456630707,0.3350334465503692,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7252159118652344,0.224970281124115,1.0260838270187378,284.8507080078125,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2496032714844,284.8490295410156,1.0,0.5678891539573669,1.0,1.0,0.0,1.0,-3.004880905151367,3.004873514175415,7.256503977259854e-06,2.3195979595184326,0.9009909629821776,0.9009909629821776,0.0,147.12437438964844,155.0,56321.328125,0.0,2304.668701171875,1.0,279.7581481933594,283.4400939941406,294.4447631835937,298.0914611816406,293.1499938964844,293.1499938964844,279.45001220703125,36042.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672793745994568,1.0,0.0,0.0,3.6592085361480713,3.659232616424561,8.934445645536471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.431640625,0.0,1543.754638671875,1895.4371337890625,0.0,4017.202880859375,0.9073489904403688,1.0,0.0,3.0,1.0,0.0
12416040,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7639991044998169,0.2657774984836578,0.2421264499425888,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9457643628120422,0.5017032623291016,0.4770547449588775,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9990000128746032,0.6263886094093323,0.4222960770130157,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8361680507659912,0.3509088456630707,0.3350334465503692,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7252159118652344,0.224970281124115,1.0260838270187378,284.8507080078125,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2496032714844,284.8490295410156,1.0,0.5678891539573669,1.0,1.0,0.0,1.0,-3.004880905151367,3.004873514175415,7.256503977259854e-06,2.3195979595184326,0.9009909629821776,0.9009909629821776,0.0,147.12437438964844,155.0,56321.328125,0.0,2304.668701171875,1.0,279.7581481933594,283.4400939941406,294.4447631835937,298.0914611816406,293.1499938964844,293.1499938964844,279.45001220703125,36042.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672793745994568,1.0,0.0,0.0,3.6592085361480713,3.659232616424561,8.934445645536471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.431640625,0.0,1543.754638671875,1895.4371337890625,0.0,4017.202880859375,0.9073489904403688,1.0,0.0,3.0,1.0,0.0
12416100,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.7610242962837219,0.2649837434291839,0.2415607720613479,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.941490888595581,0.5002319812774658,0.4758513867855072,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.9990000128746032,0.6259427666664124,0.4263058602809906,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073669433594,0.833362340927124,0.3502709567546844,0.3345931768417358,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.7228413820266724,0.2245599776506424,1.024950385093689,284.7061462402344,284.95001220703125,295.4873352050781,291.387451171875,295.4881286621094,297.2354431152344,284.6972045898437,1.0,0.5690065026283264,1.0,1.0,0.0,1.0,-3.0056848526000977,3.005677461624145,7.260468919412233e-06,2.320253372192383,0.8979675769805908,0.8979675769805908,0.0,148.8260498046875,155.0,57393.68359375,0.0,2314.84228515625,1.0,279.5010681152344,283.2724304199219,294.4494934082031,298.2183837890625,293.1499938964844,293.1499938964844,279.45001220703125,36177.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743483066558838,1.0,0.0,0.0,3.655526161193848,3.655550241470337,8.91647289336106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.56005859375,0.0,1540.6527099609375,1895.4371337890625,0.0,4079.4052734375,0.9065810441970824,1.0,0.0,3.0,1.0,0.0
12416160,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.7577219605445862,0.2640548944473266,0.2408244460821151,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.9367367625236512,0.498587816953659,0.4744184911251068,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.9990000128746032,0.624991238117218,0.4306712746620178,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6516418457031,0.8302366733551025,0.3494797646999359,0.3339619040489197,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.7201138734817505,0.2240035682916641,1.023034930229187,284.6513977050781,284.95001220703125,295.4652404785156,291.3742370605469,295.46612548828125,297.2190246582031,284.6496887207031,1.0,0.5700305700302124,1.0,1.0,0.0,1.0,-3.005265474319458,3.005258083343506,7.258531695697457e-06,2.31996750831604,0.8953817486763,0.8953817486763,0.0,150.64503479003906,158.0,57438.8125,0.0,2323.40771484375,1.0,279.4580993652344,283.223388671875,294.4135131835937,298.1361694335937,293.1499938964844,293.1499938964844,279.75,36296.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773123264312744,1.0,0.0,0.0,3.648960113525391,3.64898419380188,8.884469480108237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.88134765625,0.0,1534.2291259765625,1895.4371337890625,0.0,4105.3173828125,0.9052276015281676,1.0,0.0,3.0,1.0,0.0
12416220,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.7524821162223816,0.2633569240570068,0.2399764955043792,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.92870432138443,0.4967376887798309,0.4723592698574066,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.9990000128746032,0.6245753169059753,0.4367530643939972,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8250917196273804,0.348927766084671,0.3332370817661285,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.7154449224472046,0.2235286831855774,1.0204871892929075,284.8152160644531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.202392578125,284.81610107421875,1.0,0.5719860196113586,1.0,1.0,0.0,1.0,-3.005145072937012,3.00513768196106,7.257996458065463e-06,2.319894552230835,0.8949160575866699,0.8949160575866699,0.0,153.94317626953125,161.0,55976.62890625,0.0,2340.09814453125,1.0,279.7421264648437,283.41461181640625,294.3168029785156,297.881103515625,293.1499938964844,293.1499938964844,280.04998779296875,36207.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968375325202942,1.0,0.0,0.0,3.6404526233673096,3.64047646522522,8.843090313348512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.25439453125,0.0,1524.1182861328125,1895.4371337890625,0.0,4026.882568359375,0.9032946228981018,1.0,0.0,3.0,1.0,0.0
12416280,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.7524821162223816,0.2633569240570068,0.2399764955043792,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.92870432138443,0.4967376887798309,0.4723592698574066,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.9990000128746032,0.6245753169059753,0.4367530643939972,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8250917196273804,0.348927766084671,0.3332370817661285,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.7154449224472046,0.2235286831855774,1.0204871892929075,284.8152160644531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.202392578125,284.81610107421875,1.0,0.5719860196113586,1.0,1.0,0.0,1.0,-3.005145072937012,3.00513768196106,7.257996458065463e-06,2.319894552230835,0.8949160575866699,0.8949160575866699,0.0,153.94317626953125,161.0,55976.62890625,0.0,2340.09814453125,1.0,279.7421264648437,283.41461181640625,294.3168029785156,297.881103515625,293.1499938964844,293.1499938964844,280.04998779296875,36207.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968375325202942,1.0,0.0,0.0,3.6404526233673096,3.64047646522522,8.843090313348512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.25439453125,0.0,1524.1182861328125,1895.4371337890625,0.0,4026.882568359375,0.9032946228981018,1.0,0.0,3.0,1.0,0.0
12416340,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7493454813957214,0.2636661529541015,0.2401742935180664,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9232166409492492,0.4961937069892883,0.4717065691947937,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.996544063091278,0.6266286969184875,0.4381274580955505,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8218265771865845,0.3494277596473694,0.333604484796524,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7124593257904053,0.2238622158765792,1.021655559539795,284.9919128417969,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.204345703125,284.9927673339844,1.0,0.5740322470664978,1.0,1.0,0.0,1.0,-3.0080907344818115,3.00808334350586,7.272226866916753e-06,2.3221664428710938,0.8969509601593018,0.8969509601593018,0.0,156.70326232910156,164.0,54485.6328125,0.0,2359.61767578125,1.0,280.04168701171875,283.6178283691406,294.270263671875,297.7278747558594,293.1499938964844,293.1499938964844,280.3500061035156,36024.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583773612976074,1.0,0.0,0.0,3.638928890228272,3.6389529705047607,8.835689300212834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.57666015625,0.0,1521.0694580078125,1895.4371337890625,0.0,3938.1083984375,0.902834415435791,1.0,0.0,3.0,1.0,0.0
12416400,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7493454813957214,0.2636661529541015,0.2401742935180664,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9232166409492492,0.4961937069892883,0.4717065691947937,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.996544063091278,0.6266286969184875,0.4381274580955505,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8218265771865845,0.3494277596473694,0.333604484796524,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7124593257904053,0.2238622158765792,1.021655559539795,284.9919128417969,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.204345703125,284.9927673339844,1.0,0.5740322470664978,1.0,1.0,0.0,1.0,-3.0080907344818115,3.00808334350586,7.272226866916753e-06,2.3221664428710938,0.8969509601593018,0.8969509601593018,0.0,156.70326232910156,164.0,54485.6328125,0.0,2359.61767578125,1.0,280.04168701171875,283.6178283691406,294.270263671875,297.7278747558594,293.1499938964844,293.1499938964844,280.3500061035156,36024.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583773612976074,1.0,0.0,0.0,3.638928890228272,3.6389529705047607,8.835689300212834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.57666015625,0.0,1521.0694580078125,1895.4371337890625,0.0,3938.1083984375,0.902834415435791,1.0,0.0,3.0,1.0,0.0
12416460,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.7475025057792664,0.2642700374126434,0.2407640963792801,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.9195380210876464,0.4961123764514923,0.4716479480266571,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.9952019453048706,0.629677951335907,0.4401998817920685,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.8198754787445068,0.3503075838088989,0.334465742111206,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.7107635736465454,0.2245305031538009,1.0248373746871948,285.1665344238281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.2128295898437,285.1672668457031,1.0,0.5764570236206055,1.0,1.0,0.0,1.0,-3.016078472137451,3.016071319580078,7.311087756534107e-06,2.328412771224976,0.9013012647628784,0.9013012647628784,0.0,159.01754760742188,167.0,53065.75,-0.0,2386.124267578125,1.0,280.3417053222656,283.8184814453125,294.2328491210937,297.59844970703125,293.1499938964844,293.1499938964844,280.04998779296875,35806.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489683508872986,1.0,0.0,0.0,3.645543336868286,3.645567178726196,8.867839369486319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.658203125,0.0,1526.7666015625,1895.4371337890625,0.0,3853.66357421875,0.9041647911071776,1.0,0.0,3.0,1.0,0.0
12416520,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.7475025057792664,0.2642700374126434,0.2407640963792801,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.9195380210876464,0.4961123764514923,0.4716479480266571,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.9952019453048706,0.629677951335907,0.4401998817920685,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.8198754787445068,0.3503075838088989,0.334465742111206,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.7107635736465454,0.2245305031538009,1.0248373746871948,285.1665344238281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.2128295898437,285.1672668457031,1.0,0.5764570236206055,1.0,1.0,0.0,1.0,-3.016078472137451,3.016071319580078,7.311087756534107e-06,2.328412771224976,0.9013012647628784,0.9013012647628784,0.0,159.01754760742188,167.0,53065.75,-0.0,2386.124267578125,1.0,280.3417053222656,283.8184814453125,294.2328491210937,297.59844970703125,293.1499938964844,293.1499938964844,280.04998779296875,35806.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489683508872986,1.0,0.0,0.0,3.645543336868286,3.645567178726196,8.867839369486319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.658203125,0.0,1526.7666015625,1895.4371337890625,0.0,3853.66357421875,0.9041647911071776,1.0,0.0,3.0,1.0,0.0
