time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416580,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7433704137802124,0.2635042369365692,0.2406284064054489,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9129234552383424,0.4944288432598114,0.4707338511943817,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.991607904434204,0.6305750012397766,0.4414307773113251,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8156673312187195,0.3499618172645569,0.3346889615058899,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7068713903427124,0.2243310511112213,1.026023268699646,284.9739990234375,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.2037353515625,284.9715881347656,1.0,0.5787363648414612,1.0,1.0,0.0,1.0,-3.018005847930908,3.017998456954956,7.321093562495662e-06,2.33018159866333,0.9001169204711914,0.9001169204711914,0.0,162.520263671875,170.0,54160.22265625,-0.0,2407.684814453125,1.0,280.0578308105469,283.6092834472656,294.26617431640625,297.7680053710937,293.1499938964844,293.1499938964844,279.75,35931.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959417760372162,1.0,0.0,0.0,3.6490111351013184,3.649035215377808,8.884718454282847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.37255859375,0.0,1531.5594482421875,1895.4371337890625,0.0,3947.393798828125,0.9049962759017944,1.0,0.0,3.0,1.0,0.0
12416640,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7433704137802124,0.2635042369365692,0.2406284064054489,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9129234552383424,0.4944288432598114,0.4707338511943817,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.991607904434204,0.6305750012397766,0.4414307773113251,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8156673312187195,0.3499618172645569,0.3346889615058899,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7068713903427124,0.2243310511112213,1.026023268699646,284.9739990234375,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.2037353515625,284.9715881347656,1.0,0.5787363648414612,1.0,1.0,0.0,1.0,-3.018005847930908,3.017998456954956,7.321093562495662e-06,2.33018159866333,0.9001169204711914,0.9001169204711914,0.0,162.520263671875,170.0,54160.22265625,-0.0,2407.684814453125,1.0,280.0578308105469,283.6092834472656,294.26617431640625,297.7680053710937,293.1499938964844,293.1499938964844,279.75,35931.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959417760372162,1.0,0.0,0.0,3.6490111351013184,3.649035215377808,8.884718454282847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.37255859375,0.0,1531.5594482421875,1895.4371337890625,0.0,3947.393798828125,0.9049962759017944,1.0,0.0,3.0,1.0,0.0
12416700,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.7401062846183777,0.2625965178012848,0.240067645907402,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.9081852436065674,0.4929407238960266,0.4696439504623413,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.98853862285614,0.6302456259727478,0.4414636194705963,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8122953176498413,0.3492516279220581,0.3342917263507843,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7036604285240173,0.2238018214702606,1.0247777700424194,284.8203430175781,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.193115234375,284.810546875,1.0,0.5795508623123169,1.0,1.0,0.0,1.0,-3.014092445373535,3.014085054397583,7.302366157091455e-06,2.32726526260376,0.8977649211883545,0.8977649211883545,0.0,164.79335021972656,170.0,55164.96484375,-0.0,2412.16015625,1.0,279.8012390136719,283.4356689453125,294.2757873535156,297.9024353027344,293.1499938964844,293.1499938964844,279.75,36054.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668802618980408,1.0,0.0,0.0,3.6477110385894775,3.647735118865967,8.878388939592696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.53564453125,0.0,1531.03076171875,1895.4371337890625,0.0,4013.67431640625,0.9047505259513856,1.0,0.0,3.0,1.0,0.0
12416760,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7362914085388184,0.2614357471466064,0.2392116039991378,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.9029736518859864,0.4911330342292785,0.4681642353534698,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.984770119190216,0.6295543313026428,0.4411448836326599,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.8082428574562073,0.3482582867145538,0.3335689902305603,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.6998158097267151,0.2230264842510223,1.0222848653793335,284.7541809082031,284.95001220703125,295.123779296875,291.1991271972656,295.1252746582031,297.1798095703125,284.7514343261719,1.0,0.5800925493240356,1.0,1.0,0.0,1.0,-3.007040739059448,3.007033586502075,7.268438366736518e-06,2.321906089782715,0.8957508206367493,0.8957508206367493,0.0,167.2854461669922,173.0,55130.51953125,-0.0,2411.96533203125,1.0,279.7581481933594,283.3787841796875,294.2384948730469,297.8185729980469,293.1499938964844,293.1499938964844,280.04998779296875,36169.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699997305870056,1.0,0.0,0.0,3.643568992614746,3.643592834472656,8.858236242303974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.7109375,0.0,1527.2879638671875,1895.4371337890625,0.0,4041.2060546875,0.9039338231086732,1.0,0.0,3.0,1.0,0.0
12416820,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7304776310920715,0.2600900828838348,0.2378721982240677,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8951224684715271,0.4886931777000427,0.465668648481369,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9789982438087464,0.6298768520355225,0.4411118328571319,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8017392158508301,0.3470538258552551,0.3323454260826111,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6936494708061218,0.2219064235687255,1.0173468589782717,284.8966064453125,284.95001220703125,295.04058837890625,291.16754150390625,295.04217529296875,297.1674194335937,284.8968811035156,1.0,0.5808777213096619,1.0,1.0,0.0,1.0,-2.9949748516082764,2.994967699050904,7.210093372123083e-06,2.312532901763916,0.8962149024009705,0.8962149024009705,0.0,171.20277404785156,176.0,53544.71875,-0.0,2409.853515625,1.0,280.0421142578125,283.5563659667969,294.1346130371094,297.548583984375,293.1499938964844,293.1499938964844,280.3500061035156,36086.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598138332366944,1.0,0.0,0.0,3.639622688293457,3.6396467685699454,8.839058978082903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.9755859375,0.0,1522.298095703125,1895.4371337890625,0.0,3950.92626953125,0.90302312374115,1.0,0.0,3.0,1.0,0.0
12416880,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7304776310920715,0.2600900828838348,0.2378721982240677,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8951224684715271,0.4886931777000427,0.465668648481369,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9789982438087464,0.6298768520355225,0.4411118328571319,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8017392158508301,0.3470538258552551,0.3323454260826111,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6936494708061218,0.2219064235687255,1.0173468589782717,284.8966064453125,284.95001220703125,295.04058837890625,291.16754150390625,295.04217529296875,297.1674194335937,284.8968811035156,1.0,0.5808777213096619,1.0,1.0,0.0,1.0,-2.9949748516082764,2.994967699050904,7.210093372123083e-06,2.312532901763916,0.8962149024009705,0.8962149024009705,0.0,171.20277404785156,176.0,53544.71875,-0.0,2409.853515625,1.0,280.0421142578125,283.5563659667969,294.1346130371094,297.548583984375,293.1499938964844,293.1499938964844,280.3500061035156,36086.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598138332366944,1.0,0.0,0.0,3.639622688293457,3.6396467685699454,8.839058978082903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.9755859375,0.0,1522.298095703125,1895.4371337890625,0.0,3950.92626953125,0.90302312374115,1.0,0.0,3.0,1.0,0.0
12416940,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.727348268032074,0.2596688568592071,0.2374358475208282,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.890555739402771,0.4874204695224762,0.4643630981445312,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9761011004447936,0.6315043568611145,0.4421549141407013,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7981270551681519,0.3467458486557007,0.3319869935512543,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6901194453239441,0.2214290350675583,1.0150784254074097,285.0623779296875,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.1674194335937,285.0628356933594,1.0,0.5819205045700073,1.0,1.0,0.0,1.0,-2.9909703731536865,2.990963220596313,7.190827545855427e-06,2.309441566467285,0.8991093039512634,0.8991093039512634,0.0,173.78170776367188,179.0,52032.5625,-0.0,2415.677490234375,1.0,280.3417053222656,283.75390625,294.0914001464844,297.393310546875,293.1499938964844,293.1499938964844,280.6499938964844,35913.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477502703666688,1.0,0.0,0.0,3.642282724380493,3.6423068046569824,8.851984034663474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.06787109375,0.0,1523.9505615234375,1895.4371337890625,0.0,3842.67236328125,0.9035049676895142,1.0,0.0,3.0,1.0,0.0
12417000,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.727348268032074,0.2596688568592071,0.2374358475208282,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.890555739402771,0.4874204695224762,0.4643630981445312,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9761011004447936,0.6315043568611145,0.4421549141407013,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7981270551681519,0.3467458486557007,0.3319869935512543,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6901194453239441,0.2214290350675583,1.0150784254074097,285.0623779296875,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.1674194335937,285.0628356933594,1.0,0.5819205045700073,1.0,1.0,0.0,1.0,-2.9909703731536865,2.990963220596313,7.190827545855427e-06,2.309441566467285,0.8991093039512634,0.8991093039512634,0.0,173.78170776367188,179.0,52032.5625,-0.0,2415.677490234375,1.0,280.3417053222656,283.75390625,294.0914001464844,297.393310546875,293.1499938964844,293.1499938964844,280.6499938964844,35913.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477502703666688,1.0,0.0,0.0,3.642282724380493,3.6423068046569824,8.851984034663474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.06787109375,0.0,1523.9505615234375,1895.4371337890625,0.0,3842.67236328125,0.9035049676895142,1.0,0.0,3.0,1.0,0.0
12417060,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.7251839637756348,0.2596472501754761,0.2374297380447387,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.8871685862541199,0.4866922497749328,0.4636648297309875,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.97416752576828,0.6335712671279907,0.4435930848121643,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.7956156730651855,0.3468993902206421,0.3321300745010376,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.6876755952835083,0.2213425785303115,1.014733910560608,285.2289428710937,284.95001220703125,294.8642883300781,291.1094055175781,294.8659973144531,297.1722412109375,285.2293701171875,1.0,0.5833542346954346,1.0,1.0,0.0,1.0,-2.991606950759888,2.991599798202514,7.19402487447951e-06,2.3099915981292725,0.9042354226112366,0.9042354226112366,0.0,176.03472900390625,182.0,50607.02734375,-0.0,2428.345458984375,1.0,280.6417236328125,283.9511413574219,294.0654602050781,297.27398681640625,293.1499938964844,293.1499938964844,280.3500061035156,35706.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365643858909608,1.0,0.0,0.0,3.652641296386719,3.652665376663208,8.902405284061388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.9326171875,0.0,1533.911865234375,1895.4371337890625,0.0,3741.159912109375,0.9056822061538696,1.0,0.0,3.0,1.0,0.0
12417120,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.7251839637756348,0.2596472501754761,0.2374297380447387,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.8871685862541199,0.4866922497749328,0.4636648297309875,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.97416752576828,0.6335712671279907,0.4435930848121643,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.7956156730651855,0.3468993902206421,0.3321300745010376,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.6876755952835083,0.2213425785303115,1.014733910560608,285.2289428710937,284.95001220703125,294.8642883300781,291.1094055175781,294.8659973144531,297.1722412109375,285.2293701171875,1.0,0.5833542346954346,1.0,1.0,0.0,1.0,-2.991606950759888,2.991599798202514,7.19402487447951e-06,2.3099915981292725,0.9042354226112366,0.9042354226112366,0.0,176.03472900390625,182.0,50607.02734375,-0.0,2428.345458984375,1.0,280.6417236328125,283.9511413574219,294.0654602050781,297.27398681640625,293.1499938964844,293.1499938964844,280.3500061035156,35706.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365643858909608,1.0,0.0,0.0,3.652641296386719,3.652665376663208,8.902405284061388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.9326171875,0.0,1533.911865234375,1895.4371337890625,0.0,3741.159912109375,0.9056822061538696,1.0,0.0,3.0,1.0,0.0
12417180,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7214034795761108,0.2584365904331207,0.2368643581867218,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8819130063056946,0.484544426202774,0.4622802138328552,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9700735211372375,0.6334640383720398,0.4441346824169159,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7914285063743591,0.346009612083435,0.3318067491054535,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6837918162345886,0.2205806672573089,1.013213276863098,285.02947998046875,284.95001220703125,294.77178955078125,291.08233642578125,294.7735595703125,297.16143798828125,285.0267639160156,1.0,0.584757387638092,1.0,1.0,0.0,1.0,-2.987711191177368,2.987704038619995,7.1758981903258245e-06,2.307240724563598,0.9037432670593262,0.9037432670593262,0.0,179.30624389648438,185.0,51703.66015625,-0.0,2437.848876953125,1.0,280.3577575683594,283.7387390136719,294.1146240234375,297.4588623046875,293.1499938964844,293.1499938964844,280.04998779296875,35839.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946906805038452,1.0,0.0,0.0,3.659556388854981,3.6595804691314697,8.93614469532622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.8427734375,0.0,1542.6243896484375,1895.4371337890625,0.0,3835.0537109375,0.9072907567024232,1.0,0.0,3.0,1.0,0.0
12417240,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7214034795761108,0.2584365904331207,0.2368643581867218,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8819130063056946,0.484544426202774,0.4622802138328552,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9700735211372375,0.6334640383720398,0.4441346824169159,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7914285063743591,0.346009612083435,0.3318067491054535,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6837918162345886,0.2205806672573089,1.013213276863098,285.02947998046875,284.95001220703125,294.77178955078125,291.08233642578125,294.7735595703125,297.16143798828125,285.0267639160156,1.0,0.584757387638092,1.0,1.0,0.0,1.0,-2.987711191177368,2.987704038619995,7.1758981903258245e-06,2.307240724563598,0.9037432670593262,0.9037432670593262,0.0,179.30624389648438,185.0,51703.66015625,-0.0,2437.848876953125,1.0,280.3577575683594,283.7387390136719,294.1146240234375,297.4588623046875,293.1499938964844,293.1499938964844,280.04998779296875,35839.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946906805038452,1.0,0.0,0.0,3.659556388854981,3.6595804691314697,8.93614469532622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.8427734375,0.0,1542.6243896484375,1895.4371337890625,0.0,3835.0537109375,0.9072907567024232,1.0,0.0,3.0,1.0,0.0
12417300,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7184612154960632,0.2573395371437073,0.2361239194869995,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8781415820121765,0.4828597605228424,0.4609945714473724,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9667182564735411,0.6326296925544739,0.4438183307647705,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7882561683654785,0.34506556391716,0.3311775624752044,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6808444261550903,0.2198188751935959,1.0108530521392822,284.87261962890625,284.95001220703125,294.7245788574219,291.0692138671875,294.72637939453125,297.1504821777344,284.8624267578125,1.0,0.5851872563362122,1.0,1.0,0.0,1.0,-2.98130750656128,2.9813005924224854,7.145397830754519e-06,2.3023934364318848,0.9017086029052734,0.9017086029052734,0.0,181.43983459472656,185.0,52712.6875,-0.0,2436.926025390625,1.0,280.1009521484375,283.5633239746094,294.1307678222656,297.59967041015625,293.1499938964844,293.1499938964844,280.04998779296875,35964.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546417593955994,1.0,0.0,0.0,3.659914016723633,3.659938097000122,8.937890925153624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.2685546875,0.0,1543.959228515625,1895.4371337890625,0.0,3904.680908203125,0.9074175357818604,1.0,0.0,3.0,1.0,0.0
12417360,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.7149284482002258,0.2560019195079803,0.2351026535034179,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.8738205432891846,0.4808683395385742,0.4593352675437927,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.9626463651657104,0.631425142288208,0.4431472420692444,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.7845401763916016,0.3438529670238495,0.3302403092384338,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.6773690581321716,0.2188342213630676,1.0073635578155518,284.8034973144531,284.95001220703125,294.6767883300781,291.0563049316406,294.6786193847656,297.1371154785156,284.8005065917969,1.0,0.5853785872459412,1.0,1.0,0.0,1.0,-2.971961975097656,2.971954822540283,7.10085578248254e-06,2.2952566146850586,0.8999934792518616,0.8999934792518616,0.0,183.7922821044922,188.0,52682.88671875,-0.0,2431.714111328125,1.0,280.0580444335937,283.50518798828125,294.09716796875,297.52117919921875,293.1499938964844,293.1499938964844,279.75,36081.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957933247089386,1.0,0.0,0.0,3.657403230667114,3.657427310943604,8.925632073442102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.28662109375,0.0,1542.029296875,1895.4371337890625,0.0,3934.14111328125,0.9069657325744628,1.0,0.0,3.0,1.0,0.0
12417420,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758972167969,0.7072117924690247,0.2529467642307281,0.232694610953331,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57476806640625,0.8650599122047424,0.4763754606246948,0.4555064141750335,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.9539300799369812,0.6282999515533447,0.4413255751132965,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57525634765625,0.776857852935791,0.3409399688243866,0.3278780281543731,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763244628906,0.6700830459594727,0.2164427787065506,0.9983506202697754,284.57489013671875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814514160156,297.1084899902344,284.57183837890625,1.0,0.5851728916168213,1.0,1.0,0.0,1.0,-2.948607444763184,2.9486002922058105,6.989940175117226e-06,2.277327299118042,0.8931697607040405,0.8931697607040405,0.0,188.43338012695312,191.0,53512.0859375,-0.0,2412.53271484375,1.0,279.7582092285156,283.2721252441406,294.0634460449219,297.5441589355469,293.1499938964844,293.1499938964844,280.04998779296875,36381.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667053818702698,1.0,0.0,0.0,3.644150972366333,3.6441750526428223,8.861067612997431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.70751953125,0.0,1529.520263671875,1895.4371337890625,0.0,4012.1279296875,0.9042046070098876,1.0,0.0,3.0,1.0,0.0
12417480,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758972167969,0.7072117924690247,0.2529467642307281,0.232694610953331,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57476806640625,0.8650599122047424,0.4763754606246948,0.4555064141750335,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.9539300799369812,0.6282999515533447,0.4413255751132965,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57525634765625,0.776857852935791,0.3409399688243866,0.3278780281543731,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763244628906,0.6700830459594727,0.2164427787065506,0.9983506202697754,284.57489013671875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814514160156,297.1084899902344,284.57183837890625,1.0,0.5851728916168213,1.0,1.0,0.0,1.0,-2.948607444763184,2.9486002922058105,6.989940175117226e-06,2.277327299118042,0.8931697607040405,0.8931697607040405,0.0,188.43338012695312,191.0,53512.0859375,-0.0,2412.53271484375,1.0,279.7582092285156,283.2721252441406,294.0634460449219,297.5441589355469,293.1499938964844,293.1499938964844,280.04998779296875,36381.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667053818702698,1.0,0.0,0.0,3.644150972366333,3.6441750526428223,8.861067612997431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.70751953125,0.0,1529.520263671875,1895.4371337890625,0.0,4012.1279296875,0.9042046070098876,1.0,0.0,3.0,1.0,0.0
12417540,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.7010189890861511,0.2508993446826935,0.2306753247976303,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.8583251237869263,0.4730722606182098,0.4521393775939941,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.9472100734710692,0.6268242001533508,0.4399976730346679,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.7708981037139893,0.3388220369815826,0.3257374465465545,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.6642485857009888,0.2145197838544845,0.9895442724227904,284.7156066894531,284.95001220703125,294.4804382324219,291.0063781738281,294.4823608398437,297.093505859375,284.7158203125,1.0,0.5846328735351562,1.0,1.0,0.0,1.0,-2.9273667335510254,2.9273598194122314,6.889373253216036e-06,2.2608237266540527,0.8912033438682556,0.8912033438682556,0.0,191.9163360595703,194.0,51845.3671875,-0.0,2391.57568359375,1.0,280.0420837402344,283.45263671875,293.9642639160156,297.2714538574219,293.1499938964844,293.1499938964844,280.3500061035156,36333.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545363187789916,1.0,0.0,0.0,3.631001710891724,3.631025552749634,8.797234727353498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.33837890625,0.0,1514.615234375,1895.4371337890625,0.0,3903.7353515625,0.9012660384178162,1.0,0.0,3.0,1.0,0.0
12417600,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.7010189890861511,0.2508993446826935,0.2306753247976303,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.8583251237869263,0.4730722606182098,0.4521393775939941,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.9472100734710692,0.6268242001533508,0.4399976730346679,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.7708981037139893,0.3388220369815826,0.3257374465465545,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.6642485857009888,0.2145197838544845,0.9895442724227904,284.7156066894531,284.95001220703125,294.4804382324219,291.0063781738281,294.4823608398437,297.093505859375,284.7158203125,1.0,0.5846328735351562,1.0,1.0,0.0,1.0,-2.9273667335510254,2.9273598194122314,6.889373253216036e-06,2.2608237266540527,0.8912033438682556,0.8912033438682556,0.0,191.9163360595703,194.0,51845.3671875,-0.0,2391.57568359375,1.0,280.0420837402344,283.45263671875,293.9642639160156,297.2714538574219,293.1499938964844,293.1499938964844,280.3500061035156,36333.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545363187789916,1.0,0.0,0.0,3.631001710891724,3.631025552749634,8.797234727353498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.33837890625,0.0,1514.615234375,1895.4371337890625,0.0,3903.7353515625,0.9012660384178162,1.0,0.0,3.0,1.0,0.0
12417660,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6975899338722229,0.2499119043350219,0.229702815413475,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8543907403945923,0.4710852801799774,0.4501307606697082,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9437387585639954,0.6268894076347351,0.4399228394031524,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7675310373306274,0.337737888097763,0.3246187269687652,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6608117818832397,0.2133856564760208,0.9841797947883606,284.8821716308594,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.0914611816406,284.8826599121094,1.0,0.5845525860786438,1.0,1.0,0.0,1.0,-2.9158928394317627,2.9158859252929688,6.835412023065146e-06,2.2519357204437256,0.8916957378387451,0.8916957378387451,0.0,194.09190368652344,197.0,50268.80078125,-0.0,2381.803466796875,1.0,280.3415832519531,283.6545104980469,293.9277648925781,297.1187438964844,293.1499938964844,293.1499938964844,280.6499938964844,36174.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940815567970276,1.0,0.0,0.0,3.623911619186402,3.623935461044312,8.762912671045342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.15673828125,0.0,1505.6297607421875,1895.4371337890625,0.0,3779.858154296875,0.8995802998542786,1.0,0.0,3.0,1.0,0.0
12417720,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6975899338722229,0.2499119043350219,0.229702815413475,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8543907403945923,0.4710852801799774,0.4501307606697082,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9437387585639954,0.6268894076347351,0.4399228394031524,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7675310373306274,0.337737888097763,0.3246187269687652,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6608117818832397,0.2133856564760208,0.9841797947883606,284.8821716308594,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.0914611816406,284.8826599121094,1.0,0.5845525860786438,1.0,1.0,0.0,1.0,-2.9158928394317627,2.9158859252929688,6.835412023065146e-06,2.2519357204437256,0.8916957378387451,0.8916957378387451,0.0,194.09190368652344,197.0,50268.80078125,-0.0,2381.803466796875,1.0,280.3415832519531,283.6545104980469,293.9277648925781,297.1187438964844,293.1499938964844,293.1499938964844,280.6499938964844,36174.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940815567970276,1.0,0.0,0.0,3.623911619186402,3.623935461044312,8.762912671045342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.15673828125,0.0,1505.6297607421875,1895.4371337890625,0.0,3779.858154296875,0.8995802998542786,1.0,0.0,3.0,1.0,0.0
12417780,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6951589584350586,0.2493966221809387,0.2292391806840896,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8514249324798584,0.4697196781635284,0.4488176703453064,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9412997364997864,0.6275321245193481,0.4403561651706695,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7651119232177734,0.337183266878128,0.3240806460380554,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.658359169960022,0.2127220034599304,0.9811671376228333,285.0504455566406,284.95001220703125,294.277587890625,290.9578552246094,294.2795715332031,297.0951538085937,285.0509033203125,1.0,0.5850158333778381,1.0,1.0,0.0,1.0,-2.910005807876587,2.909999132156372,6.807924364693463e-06,2.2474265098571777,0.8944481015205383,0.8944481015205383,0.0,196.033203125,200.0,48786.7734375,-0.0,2380.903076171875,1.0,280.6415405273437,283.8562927246094,293.9075622558594,297.00225830078125,293.1499938964844,293.1499938964844,280.95001220703125,35966.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283213019371032,1.0,0.0,0.0,3.624537706375122,3.624561548233032,8.765941288402246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.46923828125,0.0,1504.77734375,1895.4371337890625,0.0,3665.74462890625,0.8995789289474487,1.0,0.0,3.0,1.0,0.0
12417840,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6951589584350586,0.2493966221809387,0.2292391806840896,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8514249324798584,0.4697196781635284,0.4488176703453064,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9412997364997864,0.6275321245193481,0.4403561651706695,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7651119232177734,0.337183266878128,0.3240806460380554,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.658359169960022,0.2127220034599304,0.9811671376228333,285.0504455566406,284.95001220703125,294.277587890625,290.9578552246094,294.2795715332031,297.0951538085937,285.0509033203125,1.0,0.5850158333778381,1.0,1.0,0.0,1.0,-2.910005807876587,2.909999132156372,6.807924364693463e-06,2.2474265098571777,0.8944481015205383,0.8944481015205383,0.0,196.033203125,200.0,48786.7734375,-0.0,2380.903076171875,1.0,280.6415405273437,283.8562927246094,293.9075622558594,297.00225830078125,293.1499938964844,293.1499938964844,280.95001220703125,35966.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283213019371032,1.0,0.0,0.0,3.624537706375122,3.624561548233032,8.765941288402246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.46923828125,0.0,1504.77734375,1895.4371337890625,0.0,3665.74462890625,0.8995789289474487,1.0,0.0,3.0,1.0,0.0
12417900,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.6939858794212341,0.2492161393165588,0.2290779948234558,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.8499770164489746,0.4691453278064728,0.4482649862766266,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.9400569796562196,0.6279261112213135,0.4406128823757171,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.7639493942260742,0.3370019197463989,0.3239085674285888,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.6572199463844299,0.21248659491539,0.9801421165466307,285.1775817871094,284.95001220703125,294.22613525390625,290.9457397460937,294.2281188964844,297.0977783203125,285.1855163574219,1.0,0.5854126811027527,1.0,1.0,0.0,1.0,-2.9080164432525635,2.9080097675323486,6.798698905186029e-06,2.2459254264831543,0.8971868753433228,0.8971868753433228,0.0,197.0946655273437,200.0,47576.96484375,-0.0,2382.6083984375,1.0,280.8980712890625,284.01446533203125,293.87603759765625,296.8481140136719,293.1499938964844,293.1499938964844,280.95001220703125,35842.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203929901123048,1.0,0.0,0.0,3.62782883644104,3.62785267829895,8.781867677498667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.0478515625,0.0,1507.46728515625,1895.4371337890625,0.0,3592.784423828125,0.9002621173858643,1.0,0.0,3.0,1.0,0.0
12417960,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.6929954886436462,0.2491090297698974,0.229021817445755,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.8486982583999634,0.468667596578598,0.4478549063205719,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.9390137195587158,0.6284116506576538,0.4409952461719513,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.7629483938217163,0.3369006812572479,0.3238478899002075,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.6562440395355225,0.2123228907585144,0.9795405864715576,285.2167358398437,284.95001220703125,294.1744689941406,290.9336242675781,294.17645263671875,297.101318359375,285.2170715332031,1.0,0.5859275460243225,1.0,1.0,0.0,1.0,-2.907118558883667,2.907111883163452,6.794578894186998e-06,2.2452661991119385,0.8994051218032837,0.8994051218032837,0.0,198.1286773681641,188.0,47366.78125,-0.0,2386.128662109375,1.0,280.9416809082031,284.0552673339844,293.8876953125,296.8938903808594,293.1499938964844,293.1499938964844,281.25,35739.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167661070823668,1.0,0.0,0.0,3.633636236190796,3.633660078048706,8.810006306703144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.37060546875,0.0,1513.1005859375,1895.4371337890625,0.0,3559.284912109375,0.9014550447463988,1.0,0.0,3.0,1.0,0.0
12418020,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.6961327195167542,0.24895840883255,0.2287095040082931,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.8519375920295715,0.4678108692169189,0.446852445602417,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.9445086121559144,0.6294236183166504,0.4415586590766907,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.7662846446037292,0.3367828726768493,0.3235450685024261,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.6589400768280029,0.2120881378650665,0.9775776267051696,285.3785705566406,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.10858154296875,285.3787536621094,1.0,0.5827360153198242,1.0,1.0,0.0,1.0,-2.903494119644165,2.90348744392395,6.777916951250518e-06,2.242586612701416,0.904678761959076,0.904678761959076,0.0,194.05262756347656,176.0,45957.75390625,-0.0,2359.458251953125,1.0,281.24169921875,284.2499694824219,293.8654479980469,296.7855834960937,293.1499938964844,293.1499938964844,280.95001220703125,35591.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905611217021942,1.0,0.0,0.0,3.649155378341675,3.649179220199585,8.885421038939967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.67333984375,0.0,1529.1749267578125,1895.4371337890625,0.0,3455.830322265625,0.9048038721084596,1.0,0.0,3.0,1.0,0.0
12418080,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.6961327195167542,0.24895840883255,0.2287095040082931,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.8519375920295715,0.4678108692169189,0.446852445602417,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.9445086121559144,0.6294236183166504,0.4415586590766907,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.7662846446037292,0.3367828726768493,0.3235450685024261,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.6589400768280029,0.2120881378650665,0.9775776267051696,285.3785705566406,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.10858154296875,285.3787536621094,1.0,0.5827360153198242,1.0,1.0,0.0,1.0,-2.903494119644165,2.90348744392395,6.777916951250518e-06,2.242586612701416,0.904678761959076,0.904678761959076,0.0,194.05262756347656,176.0,45957.75390625,-0.0,2359.458251953125,1.0,281.24169921875,284.2499694824219,293.8654479980469,296.7855834960937,293.1499938964844,293.1499938964844,280.95001220703125,35591.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905611217021942,1.0,0.0,0.0,3.649155378341675,3.649179220199585,8.885421038939967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.67333984375,0.0,1529.1749267578125,1895.4371337890625,0.0,3455.830322265625,0.9048038721084596,1.0,0.0,3.0,1.0,0.0
12418140,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.7008869051933289,0.247602954506874,0.2276414334774017,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.8573667407035828,0.4654837846755981,0.4449119865894317,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.9524927139282228,0.6281738877296448,0.4410437643527984,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7716250419616699,0.3355624079704284,0.3225257992744446,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.6633813977241516,0.2111387252807617,0.9733678102493286,285.1727905273437,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.1018981933594,285.16973876953125,1.0,0.5772402286529541,1.0,1.0,0.0,1.0,-2.892988443374634,2.892981767654419,6.729524102411233e-06,2.2347240447998047,0.9021601676940918,0.9021601676940918,0.0,187.2183074951172,164.0,46986.07421875,-0.0,2307.078369140625,1.0,280.957763671875,284.0340576171875,293.9222106933594,296.97418212890625,293.1499938964844,293.1499938964844,280.6499938964844,35866.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172972440719604,1.0,0.0,0.0,3.655667781829834,3.6556918621063232,8.917162972466031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.46435546875,0.0,1538.4837646484375,1895.4371337890625,0.0,3564.195068359375,0.906414806842804,1.0,0.0,3.0,1.0,0.0
12418200,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.7008869051933289,0.247602954506874,0.2276414334774017,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.8573667407035828,0.4654837846755981,0.4449119865894317,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.9524927139282228,0.6281738877296448,0.4410437643527984,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7716250419616699,0.3355624079704284,0.3225257992744446,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.6633813977241516,0.2111387252807617,0.9733678102493286,285.1727905273437,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.1018981933594,285.16973876953125,1.0,0.5772402286529541,1.0,1.0,0.0,1.0,-2.892988443374634,2.892981767654419,6.729524102411233e-06,2.2347240447998047,0.9021601676940918,0.9021601676940918,0.0,187.2183074951172,164.0,46986.07421875,-0.0,2307.078369140625,1.0,280.957763671875,284.0340576171875,293.9222106933594,296.97418212890625,293.1499938964844,293.1499938964844,280.6499938964844,35866.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172972440719604,1.0,0.0,0.0,3.655667781829834,3.6556918621063232,8.917162972466031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.46435546875,0.0,1538.4837646484375,1895.4371337890625,0.0,3564.195068359375,0.906414806842804,1.0,0.0,3.0,1.0,0.0
12418260,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.704968273639679,0.2450577318668365,0.2253226041793823,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8626403212547302,0.4616503715515136,0.4413391053676605,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.959906816482544,0.6248828768730164,0.4388642013072967,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7767105102539062,0.3331034183502197,0.3201926052570343,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6674525141716003,0.2092543989419937,0.9645867943763732,284.9427185058594,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0839538574219,284.9394836425781,1.0,0.5696501731872559,1.0,1.0,0.0,1.0,-2.869938611984253,2.869931936264038,6.623072749789571e-06,2.217078685760498,0.8946121335029602,0.8946121335029602,0.0,179.49684143066406,152.0,47859.06640625,-0.0,2229.017333984375,1.0,280.658203125,283.7993469238281,293.90478515625,297.03155517578125,293.1499938964844,293.1499938964844,280.95001220703125,36285.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295477271080016,1.0,0.0,0.0,3.6465904712677,3.6466145515441895,8.872934813553002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.7001953125,0.0,1531.5096435546875,1895.4371337890625,0.0,3676.994873046875,0.9046605229377748,1.0,0.0,3.0,1.0,0.0
12418320,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.704968273639679,0.2450577318668365,0.2253226041793823,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8626403212547302,0.4616503715515136,0.4413391053676605,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.959906816482544,0.6248828768730164,0.4388642013072967,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7767105102539062,0.3331034183502197,0.3201926052570343,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6674525141716003,0.2092543989419937,0.9645867943763732,284.9427185058594,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0839538574219,284.9394836425781,1.0,0.5696501731872559,1.0,1.0,0.0,1.0,-2.869938611984253,2.869931936264038,6.623072749789571e-06,2.217078685760498,0.8946121335029602,0.8946121335029602,0.0,179.49684143066406,152.0,47859.06640625,-0.0,2229.017333984375,1.0,280.658203125,283.7993469238281,293.90478515625,297.03155517578125,293.1499938964844,293.1499938964844,280.95001220703125,36285.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295477271080016,1.0,0.0,0.0,3.6465904712677,3.6466145515441895,8.872934813553002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.7001953125,0.0,1531.5096435546875,1895.4371337890625,0.0,3676.994873046875,0.9046605229377748,1.0,0.0,3.0,1.0,0.0
12418380,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.7114318013191223,0.2432789057493209,0.2230946868658065,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8707998991012573,0.4586905837059021,0.4378357529640198,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.970187246799469,0.6229462027549744,0.4368548691272735,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7843315601348877,0.3312064409255981,0.3177880942821502,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.6736084818840027,0.2076553851366043,0.9549767374992372,285.08251953125,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.0749816894531,285.08270263671875,1.0,0.5608143210411072,1.0,1.0,0.0,1.0,-2.846185207366944,2.8461785316467285,6.513724656542763e-06,2.198652505874634,0.8901742696762085,0.8901742696762085,0.0,169.87081909179688,140.0,46186.109375,-0.0,2141.6787109375,1.0,280.9421081542969,283.97967529296875,293.7909851074219,296.7506103515625,293.1499938964844,293.1499938964844,281.25,36400.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172762036323548,1.0,0.0,0.0,3.631536722183228,3.6315605640411377,8.799827355687739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.2919921875,0.0,1515.706787109375,1895.4371337890625,0.0,3564.000732421875,0.9014062881469728,1.0,0.0,3.0,1.0,0.0
