time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418440,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.7114318013191223,0.2432789057493209,0.2230946868658065,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8707998991012573,0.4586905837059021,0.4378357529640198,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.970187246799469,0.6229462027549744,0.4368548691272735,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7843315601348877,0.3312064409255981,0.3177880942821502,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.6736084818840027,0.2076553851366043,0.9549767374992372,285.08251953125,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.0749816894531,285.08270263671875,1.0,0.5608143210411072,1.0,1.0,0.0,1.0,-2.846185207366944,2.8461785316467285,6.513724656542763e-06,2.198652505874634,0.8901742696762085,0.8901742696762085,0.0,169.87081909179688,140.0,46186.109375,-0.0,2141.6787109375,1.0,280.9421081542969,283.97967529296875,293.7909851074219,296.7506103515625,293.1499938964844,293.1499938964844,281.25,36400.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172762036323548,1.0,0.0,0.0,3.631536722183228,3.6315605640411377,8.799827355687739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.2919921875,0.0,1515.706787109375,1895.4371337890625,0.0,3564.000732421875,0.9014062881469728,1.0,0.0,3.0,1.0,0.0
12418500,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.7160692811012268,0.2427879869937896,0.2223351448774337,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.87673020362854,0.4576936364173889,0.4365338981151581,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.9769153594970704,0.6226564645767212,0.4363369345664978,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.7898155450820923,0.3306333124637604,0.3169163167476654,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.678169846534729,0.2071163654327392,0.9511624574661256,285.2088928222656,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.07452392578125,285.2171325683594,1.0,0.556291937828064,1.0,1.0,0.0,1.0,-2.837449073791504,2.837442636489868,6.473755092883948e-06,2.1918838024139404,0.8887912631034851,0.8887912631034851,0.0,164.29702758789062,140.0,44870.09765625,-0.0,2100.05517578125,1.0,281.1982116699219,284.13946533203125,293.73992919921875,296.5597229003906,293.1499938964844,293.1499938964844,281.25,36407.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073352217674256,1.0,0.0,0.0,3.6233997344970703,3.623423576354981,8.760437140153954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.07763671875,0.0,1506.8026123046875,1895.4371337890625,0.0,3471.85693359375,0.8996347188949585,1.0,0.0,3.0,1.0,0.0
12418560,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.7215393781661987,0.2424970865249633,0.2218045443296432,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.8839288353919983,0.4569461047649383,0.4355328381061554,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.9844058752059937,0.622695803642273,0.4361339509487152,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.7964344620704651,0.330267459154129,0.3162806332111358,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.6837680339813232,0.2067363858222961,0.9481306076049804,285.2504577636719,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.0762023925781,285.2510070800781,1.0,0.5518020987510681,1.0,1.0,0.0,1.0,-2.8309531211853027,2.830946683883667,6.444125119742239e-06,2.186855792999268,0.8865116238594055,0.8865116238594055,0.0,158.36077880859375,128.0,44549.71484375,-0.0,2060.612548828125,1.0,281.2416687011719,284.18389892578125,293.7434997558594,296.5838317871094,293.1499938964844,293.1499938964844,281.54998779296875,36425.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016494154930116,1.0,0.0,0.0,3.61564826965332,3.615672111511232,8.722995517018717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.8759765625,0.0,1498.4407958984375,1895.4371337890625,0.0,3418.954833984375,0.8978843688964844,1.0,0.0,3.0,1.0,0.0
12418620,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.7339958548545837,0.242188960313797,0.2210054993629455,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.9008159041404724,0.4558145403861999,0.4338917732238769,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.9990000128746032,0.6232078671455383,0.435622900724411,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228820800781,0.8116626143455505,0.329851895570755,0.315326064825058,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.6970133185386658,0.2062486559152603,0.943339467048645,285.4230041503906,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.0824279785156,285.4237060546875,1.0,0.5428894758224487,1.0,1.0,0.0,1.0,-2.8204500675201416,2.820443630218506,6.396669959940482e-06,2.178866386413574,0.883485734462738,0.883485734462738,0.0,146.26498413085938,116.0,42965.99609375,-0.0,1985.226318359375,1.0,281.5414123535156,284.3909606933594,293.7166748046875,296.4552917480469,293.1499938964844,293.1499938964844,281.8500061035156,36408.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867106437683105,1.0,0.0,0.0,3.600355863571167,3.600379467010498,8.649363962831558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.75537109375,0.0,1481.6490478515625,1895.4371337890625,0.0,3279.4326171875,0.8944641351699829,1.0,0.0,3.0,1.0,0.0
12418680,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.7339958548545837,0.242188960313797,0.2210054993629455,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.9008159041404724,0.4558145403861999,0.4338917732238769,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.9990000128746032,0.6232078671455383,0.435622900724411,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228820800781,0.8116626143455505,0.329851895570755,0.315326064825058,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.6970133185386658,0.2062486559152603,0.943339467048645,285.4230041503906,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.0824279785156,285.4237060546875,1.0,0.5428894758224487,1.0,1.0,0.0,1.0,-2.8204500675201416,2.820443630218506,6.396669959940482e-06,2.178866386413574,0.883485734462738,0.883485734462738,0.0,146.26498413085938,116.0,42965.99609375,-0.0,1985.226318359375,1.0,281.5414123535156,284.3909606933594,293.7166748046875,296.4552917480469,293.1499938964844,293.1499938964844,281.8500061035156,36408.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867106437683105,1.0,0.0,0.0,3.600355863571167,3.600379467010498,8.649363962831558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.75537109375,0.0,1481.6490478515625,1895.4371337890625,0.0,3279.4326171875,0.8944641351699829,1.0,0.0,3.0,1.0,0.0
12418740,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7446333169937134,0.2420225441455841,0.2205192446708679,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.915821611881256,0.4549205601215362,0.432678759098053,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.9990000128746032,0.6267482042312622,0.4163376688957214,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.8237115740776062,0.329631358385086,0.3147524297237396,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.7081866264343262,0.2059324234724044,0.9401936531066896,285.5814819335937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.0963439941406,285.5813293457031,1.0,0.5328637957572937,1.0,1.0,0.0,1.0,-2.791125774383545,2.7911195755004883,6.2649210121890064e-06,2.1564760208129883,0.8808201551437378,0.8808201551437378,0.0,136.5584716796875,104.0,41218.34765625,-0.0,1891.7991943359373,1.0,281.8412475585937,284.58648681640625,293.68878173828125,296.3255615234375,293.1499938964844,293.1499938964844,282.1499938964844,36378.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721598386764526,1.0,0.0,0.0,3.586272954940796,3.586296558380127,8.581831707488163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.77490234375,0.0,1466.2027587890625,1895.4371337890625,0.0,3143.06982421875,0.8913006782531738,1.0,0.0,3.0,1.0,0.0
12418800,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7446333169937134,0.2420225441455841,0.2205192446708679,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.915821611881256,0.4549205601215362,0.432678759098053,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.9990000128746032,0.6267482042312622,0.4163376688957214,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.8237115740776062,0.329631358385086,0.3147524297237396,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.7081866264343262,0.2059324234724044,0.9401936531066896,285.5814819335937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.0963439941406,285.5813293457031,1.0,0.5328637957572937,1.0,1.0,0.0,1.0,-2.791125774383545,2.7911195755004883,6.2649210121890064e-06,2.1564760208129883,0.8808201551437378,0.8808201551437378,0.0,136.5584716796875,104.0,41218.34765625,-0.0,1891.7991943359373,1.0,281.8412475585937,284.58648681640625,293.68878173828125,296.3255615234375,293.1499938964844,293.1499938964844,282.1499938964844,36378.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721598386764526,1.0,0.0,0.0,3.586272954940796,3.586296558380127,8.581831707488163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.77490234375,0.0,1466.2027587890625,1895.4371337890625,0.0,3143.06982421875,0.8913006782531738,1.0,0.0,3.0,1.0,0.0
12418860,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.7576484680175781,0.241921454668045,0.2200784832239151,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.9349871277809144,0.4541616141796112,0.4315846860408783,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.9990000128746032,0.6344859600067139,0.3936876952648163,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.837777853012085,0.3295042216777801,0.3142600953578949,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.7206807732582092,0.2057468444108963,0.9375214576721193,285.7338256835937,285.9447021484375,293.3478088378906,290.7191772460937,293.349853515625,297.13067626953125,285.73358154296875,1.0,0.5219334363937378,1.0,1.0,0.0,1.0,-2.757962465286255,2.7579562664031982,6.116834356362233e-06,2.1308090686798096,0.8784673810005188,0.8784673810005188,0.0,126.3438720703125,107.0,39441.44921875,-0.0,1792.382080078125,1.0,282.14117431640625,284.777587890625,293.6547241210937,296.1848449707031,293.1499938964844,293.1499938964844,282.45001220703125,36346.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567002415657043,1.0,0.0,0.0,3.573321580886841,3.5733449459075928,8.51995935136074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.57958984375,0.0,1452.060546875,1895.4371337890625,0.0,2998.0615234375,0.8883906602859497,1.0,0.0,3.0,1.0,0.0
12418920,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.7576484680175781,0.241921454668045,0.2200784832239151,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.9349871277809144,0.4541616141796112,0.4315846860408783,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.9990000128746032,0.6344859600067139,0.3936876952648163,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.837777853012085,0.3295042216777801,0.3142600953578949,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.7206807732582092,0.2057468444108963,0.9375214576721193,285.7338256835937,285.9447021484375,293.3478088378906,290.7191772460937,293.349853515625,297.13067626953125,285.73358154296875,1.0,0.5219334363937378,1.0,1.0,0.0,1.0,-2.757962465286255,2.7579562664031982,6.116834356362233e-06,2.1308090686798096,0.8784673810005188,0.8784673810005188,0.0,126.3438720703125,107.0,39441.44921875,-0.0,1792.382080078125,1.0,282.14117431640625,284.777587890625,293.6547241210937,296.1848449707031,293.1499938964844,293.1499938964844,282.45001220703125,36346.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567002415657043,1.0,0.0,0.0,3.573321580886841,3.5733449459075928,8.51995935136074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.57958984375,0.0,1452.060546875,1895.4371337890625,0.0,2998.0615234375,0.8883906602859497,1.0,0.0,3.0,1.0,0.0
12418980,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7667078375816345,0.241918608546257,0.2198499590158462,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.9475619196891784,0.4535559117794037,0.4307667315006256,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.9990000128746032,0.6432160139083862,0.3793897032737732,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8474382758140564,0.3294938504695892,0.3140081167221069,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.7287124991416931,0.20574851334095,0.9362996220588684,285.89361572265625,286.0675964355469,293.24871826171875,290.6878662109375,293.250732421875,297.1757202148437,285.8940734863281,1.0,0.5156693458557129,1.0,1.0,0.0,1.0,-2.737731456756592,2.737725257873535,6.026998562447261e-06,2.1149790287017822,0.8766486048698425,0.8766486048698425,0.0,120.17996215820312,110.0,37787.78125,-0.0,1733.0233154296875,1.0,282.4410400390625,284.9741516113281,293.61981201171875,296.0462951660156,293.1499938964844,293.1499938964844,282.75,36300.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403780460357666,1.0,0.0,0.0,3.561974287033081,3.561997413635254,8.465933660772862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.1171875,0.0,1439.6187744140625,1895.4371337890625,0.0,2845.24755859375,0.8858311176300049,1.0,0.0,3.0,1.0,0.0
12419040,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7667078375816345,0.241918608546257,0.2198499590158462,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.9475619196891784,0.4535559117794037,0.4307667315006256,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.9990000128746032,0.6432160139083862,0.3793897032737732,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8474382758140564,0.3294938504695892,0.3140081167221069,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.7287124991416931,0.20574851334095,0.9362996220588684,285.89361572265625,286.0675964355469,293.24871826171875,290.6878662109375,293.250732421875,297.1757202148437,285.8940734863281,1.0,0.5156693458557129,1.0,1.0,0.0,1.0,-2.737731456756592,2.737725257873535,6.026998562447261e-06,2.1149790287017822,0.8766486048698425,0.8766486048698425,0.0,120.17996215820312,110.0,37787.78125,-0.0,1733.0233154296875,1.0,282.4410400390625,284.9741516113281,293.61981201171875,296.0462951660156,293.1499938964844,293.1499938964844,282.75,36300.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403780460357666,1.0,0.0,0.0,3.561974287033081,3.561997413635254,8.465933660772862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.1171875,0.0,1439.6187744140625,1895.4371337890625,0.0,2845.24755859375,0.8858311176300049,1.0,0.0,3.0,1.0,0.0
12419100,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.7696657776832581,0.2419325858354568,0.2197768241167068,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.9514219760894777,0.4532841742038727,0.4304118156433105,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.9990000128746032,0.6471013426780701,0.3749280571937561,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.8506036996841431,0.3295137882232666,0.313936322927475,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.7313224673271179,0.2057945877313614,0.936087429523468,286.0182189941406,286.128173828125,293.1998596191406,290.6717224121094,293.2018737792969,297.19482421875,286.02703857421875,1.0,0.5137025117874146,1.0,1.0,0.0,1.0,-2.7315096855163574,2.73150372505188,5.999585482641123e-06,2.110148668289185,0.876499593257904,0.876499593257904,0.0,118.30384826660156,110.0,36520.2578125,-0.0,1715.02197265625,1.0,282.6962280273437,285.1312255859375,293.5787658691406,295.8839111328125,293.1499938964844,293.1499938964844,282.75,36258.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829882025718689,1.0,0.0,0.0,3.556934595108032,3.556957721710205,8.441994054919633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.84619140625,0.0,1433.958740234375,1895.4371337890625,0.0,2747.34765625,0.8847154378890991,1.0,0.0,3.0,1.0,0.0
12419160,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613708496094,0.7719799876213074,0.2420026063919067,0.2197993248701095,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617370605469,0.9542911052703856,0.4530837535858154,0.430181473493576,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617980957031,0.9990000128746032,0.6507068872451782,0.3716362118721008,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.8530575633049011,0.3295923769474029,0.3139635026454925,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06121826171875,0.733356773853302,0.2058909684419632,0.936266541481018,286.06170654296875,286.1881103515625,293.1515197753906,290.6552124023437,293.15350341796875,297.21209716796875,286.0624084472656,1.0,0.5123642086982727,1.0,1.0,0.0,1.0,-2.727548122406006,2.7275421619415283,5.982163656881312e-06,2.1070730686187744,0.8755403757095337,0.8755403757095337,0.0,116.95535278320312,128.0,36232.671875,-0.0,1702.884765625,1.0,282.7410583496094,285.1757202148437,293.5869140625,295.9171142578125,293.1499938964844,293.1499938964844,283.04998779296875,36235.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823994517326355,1.0,0.0,0.0,3.553020477294922,3.5530436038970947,8.423425583714561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.8876953125,0.0,1429.6427001953125,1895.4371337890625,0.0,2692.61474609375,0.8837903738021851,1.0,0.0,3.0,1.0,0.0
12419220,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408142089844,0.7671315670013428,0.2421932816505432,0.2200470715761184,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.9471592903137208,0.4527651965618133,0.429950088262558,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415466308594,0.9990000128746032,0.6558475494384766,0.3791023194789886,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.8478573560714722,0.3298238515853882,0.3142549395561218,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24053955078125,0.7292390465736389,0.2061389088630676,0.9377858638763428,286.2413635253906,286.30584716796875,293.0565795898437,290.62115478515625,293.0585021972656,297.23358154296875,286.2429504394531,1.0,0.5164681673049927,1.0,1.0,0.0,1.0,-2.7386906147003174,2.73868465423584,6.030710665072547e-06,2.1154797077178955,0.8753387331962585,0.8753387331962585,0.0,120.09664916992188,146.0,34847.9140625,-0.0,1734.0867919921875,1.0,283.0408935546875,285.3853454589844,293.5552062988281,295.79736328125,293.1499938964844,293.1499938964844,283.1499938964844,36149.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080074787139893,1.0,0.0,0.0,3.5471715927124023,3.547194719314575,8.395715553888294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.0625,0.0,1422.83544921875,1895.4371337890625,0.0,2544.856689453125,0.8804281949996948,1.0,0.0,3.0,1.0,0.0
12419280,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408142089844,0.7671315670013428,0.2421932816505432,0.2200470715761184,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.9471592903137208,0.4527651965618133,0.429950088262558,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415466308594,0.9990000128746032,0.6558475494384766,0.3791023194789886,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.8478573560714722,0.3298238515853882,0.3142549395561218,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24053955078125,0.7292390465736389,0.2061389088630676,0.9377858638763428,286.2413635253906,286.30584716796875,293.0565795898437,290.62115478515625,293.0585021972656,297.23358154296875,286.2429504394531,1.0,0.5164681673049927,1.0,1.0,0.0,1.0,-2.7386906147003174,2.73868465423584,6.030710665072547e-06,2.1154797077178955,0.8753387331962585,0.8753387331962585,0.0,120.09664916992188,146.0,34847.9140625,-0.0,1734.0867919921875,1.0,283.0408935546875,285.3853454589844,293.5552062988281,295.79736328125,293.1499938964844,293.1499938964844,283.1499938964844,36149.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080074787139893,1.0,0.0,0.0,3.5471715927124023,3.547194719314575,8.395715553888294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.0625,0.0,1422.83544921875,1895.4371337890625,0.0,2544.856689453125,0.8804281949996948,1.0,0.0,3.0,1.0,0.0
12419340,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31842041015625,0.7552509307861328,0.2420694977045059,0.2203119546175003,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187866210937,0.9295328855514526,0.4521154761314392,0.4297428429126739,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31884765625,0.9990000128746032,0.6567116379737854,0.3979557454586029,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3186340332031,0.8352480530738831,0.3298008739948272,0.31461301445961,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182678222656,0.7187290191650391,0.2061479091644287,0.9395915269851683,286.3187255859375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.2269897460937,286.3197631835937,1.0,0.5253222584724426,1.0,1.0,0.0,1.0,-2.7640089988708496,2.764002799987793,6.142804977571359e-06,2.1350717544555664,0.8738424777984619,0.8738424777984619,0.0,128.20176696777344,164.0,34335.5625,-0.0,1810.3974609375,1.0,283.146728515625,285.47430419921875,293.5605773925781,295.7909851074219,293.1499938964844,293.1499938964844,283.1499938964844,35784.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025856018066406,1.0,0.0,0.0,3.5225284099578857,3.5225510597229004,8.279465077976056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.97265625,0.0,1394.3651123046875,1895.4371337890625,0.0,2495.08837890625,0.8733034729957581,1.0,0.0,3.0,1.0,0.0
12419400,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31842041015625,0.7552509307861328,0.2420694977045059,0.2203119546175003,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187866210937,0.9295328855514526,0.4521154761314392,0.4297428429126739,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31884765625,0.9990000128746032,0.6567116379737854,0.3979557454586029,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3186340332031,0.8352480530738831,0.3298008739948272,0.31461301445961,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182678222656,0.7187290191650391,0.2061479091644287,0.9395915269851683,286.3187255859375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.2269897460937,286.3197631835937,1.0,0.5253222584724426,1.0,1.0,0.0,1.0,-2.7640089988708496,2.764002799987793,6.142804977571359e-06,2.1350717544555664,0.8738424777984619,0.8738424777984619,0.0,128.20176696777344,164.0,34335.5625,-0.0,1810.3974609375,1.0,283.146728515625,285.47430419921875,293.5605773925781,295.7909851074219,293.1499938964844,293.1499938964844,283.1499938964844,35784.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025856018066406,1.0,0.0,0.0,3.5225284099578857,3.5225510597229004,8.279465077976056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.97265625,0.0,1394.3651123046875,1895.4371337890625,0.0,2495.08837890625,0.8733034729957581,1.0,0.0,3.0,1.0,0.0
12419460,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7398849129676819,0.2414098381996154,0.2202412188053131,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421325683594,0.9065667390823364,0.4508948922157287,0.4291499555110931,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.9990000128746032,0.6532478928565979,0.4243796169757843,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420104980469,0.8187219500541687,0.3292742371559143,0.3146594762802124,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.7033944725990295,0.2056750804185867,0.9400394558906556,286.34210205078125,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.1944885253906,286.3429260253906,1.0,0.5371494293212891,1.0,1.0,0.0,1.0,-2.795558452606201,2.7955522537231445,6.284085429797415e-06,2.1595559120178223,0.8707470893859863,0.8707470893859863,0.0,140.01963806152344,167.0,34231.703125,-0.0,1915.51513671875,1.0,283.14990234375,285.5008850097656,293.55377197265625,295.7958679199219,293.1499938964844,293.1499938964844,283.1499938964844,35163.37109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042299747467041,1.0,0.0,0.0,3.477768898010254,3.4777910709381104,8.070393846537627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.10400390625,0.0,1343.8975830078125,1895.4371337890625,0.0,2510.16162109375,0.8623143434524536,1.0,0.0,3.0,1.0,0.0
12419520,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7398849129676819,0.2414098381996154,0.2202412188053131,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421325683594,0.9065667390823364,0.4508948922157287,0.4291499555110931,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.9990000128746032,0.6532478928565979,0.4243796169757843,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420104980469,0.8187219500541687,0.3292742371559143,0.3146594762802124,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.7033944725990295,0.2056750804185867,0.9400394558906556,286.34210205078125,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.1944885253906,286.3429260253906,1.0,0.5371494293212891,1.0,1.0,0.0,1.0,-2.795558452606201,2.7955522537231445,6.284085429797415e-06,2.1595559120178223,0.8707470893859863,0.8707470893859863,0.0,140.01963806152344,167.0,34231.703125,-0.0,1915.51513671875,1.0,283.14990234375,285.5008850097656,293.55377197265625,295.7958679199219,293.1499938964844,293.1499938964844,283.1499938964844,35163.37109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042299747467041,1.0,0.0,0.0,3.477768898010254,3.4777910709381104,8.070393846537627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.10400390625,0.0,1343.8975830078125,1895.4371337890625,0.0,2510.16162109375,0.8623143434524536,1.0,0.0,3.0,1.0,0.0
12419580,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616943359375,0.7284594774246216,0.2403682768344879,0.2197120785713195,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3618469238281,0.8908892273902893,0.4492582678794861,0.4280454814434051,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9990000128746032,0.6471468806266785,0.4452124536037445,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.8056830763816833,0.3283415734767914,0.3142151832580566,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36163330078125,0.6910185813903809,0.2047730386257171,0.9380907416343688,286.3618469238281,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.1517639160156,286.3623046875,1.0,0.5454851388931274,1.0,1.0,0.0,1.0,-2.815774917602539,2.8157687187194824,6.376043984346325e-06,2.175511360168457,0.8664921522140503,0.8664921522140503,0.0,149.6671142578125,170.0,34004.51171875,-0.0,1993.9974365234373,1.0,283.1499938964844,285.5246887207031,293.5173645019531,295.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,34410.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060165047645569,1.0,0.0,0.0,3.420672416687012,3.42069411277771,7.807577162566304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.95654296875,0.0,1281.5408935546875,1895.4371337890625,0.0,2526.558349609375,0.8484616875648499,1.0,0.0,3.0,1.0,0.0
12419640,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616943359375,0.7284594774246216,0.2403682768344879,0.2197120785713195,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3618469238281,0.8908892273902893,0.4492582678794861,0.4280454814434051,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9990000128746032,0.6471468806266785,0.4452124536037445,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.8056830763816833,0.3283415734767914,0.3142151832580566,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36163330078125,0.6910185813903809,0.2047730386257171,0.9380907416343688,286.3618469238281,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.1517639160156,286.3623046875,1.0,0.5454851388931274,1.0,1.0,0.0,1.0,-2.815774917602539,2.8157687187194824,6.376043984346325e-06,2.175511360168457,0.8664921522140503,0.8664921522140503,0.0,149.6671142578125,170.0,34004.51171875,-0.0,1993.9974365234373,1.0,283.1499938964844,285.5246887207031,293.5173645019531,295.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,34410.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060165047645569,1.0,0.0,0.0,3.420672416687012,3.42069411277771,7.807577162566304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.95654296875,0.0,1281.5408935546875,1895.4371337890625,0.0,2526.558349609375,0.8484616875648499,1.0,0.0,3.0,1.0,0.0
12419700,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.7233339548110962,0.2397638410329818,0.2193509042263031,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728332519531,0.8839823007583618,0.448341429233551,0.4273779690265655,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728942871094,0.9984572529792786,0.6438651084899902,0.4517653882503509,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37274169921875,0.7995681762695312,0.3277730941772461,0.3138758242130279,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725280761719,0.6854203343391418,0.2042191177606582,0.9365386366844176,286.372802734375,286.6910095214844,292.7459716796875,290.4898681640625,292.74761962890625,297.1328125,286.3732604980469,1.0,0.5486792325973511,1.0,1.0,0.0,1.0,-2.82016396522522,2.820157527923584,6.396646767825587e-06,2.1792261600494385,0.8639603853225708,0.8639603853225708,0.0,154.04859924316406,170.0,33806.9375,-0.0,2022.161376953125,1.0,283.1499938964844,285.5386962890625,293.49346923828125,295.72265625,293.1499938964844,293.1499938964844,283.1499938964844,33852.08984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062008023262024,1.0,0.0,0.0,3.380861282348633,3.3808822631835938,7.62689865041466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.4775390625,0.0,1238.960205078125,1895.4371337890625,0.0,2528.2509765625,0.8416265845298767,1.0,0.0,3.0,1.0,0.0
12419760,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722839355469,0.717304527759552,0.239087164402008,0.2189715504646301,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721923828125,0.8760688304901123,0.4473434090614319,0.4266846477985382,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721618652344,0.991255819797516,0.6413331627845764,0.4499079585075378,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722229003906,0.7924697399139404,0.3271225094795227,0.3135066330432892,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.372314453125,0.6789658665657043,0.2035935670137405,0.9348612427711488,286.3721923828125,286.7419738769531,292.7048645019531,290.4694519042969,292.7064819335937,297.1192932128906,286.37188720703125,1.0,0.5509237051010132,1.0,1.0,0.0,1.0,-2.814187526702881,2.814181089401245,6.369725269905757e-06,2.1746814250946045,0.8609808683395386,0.8609808683395386,0.0,158.9835968017578,173.0,33575.90625,-0.0,2036.11767578125,1.0,283.1499938964844,285.5422668457031,293.4682006835937,295.68670654296875,293.1499938964844,293.1499938964844,283.1499938964844,33590.34765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058363199234009,1.0,0.0,0.0,3.353917121887207,3.353937864303589,7.505816483899252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.349609375,0.0,1211.46875,1895.4371337890625,0.0,2524.90380859375,0.8323912620544434,1.0,0.0,3.0,1.0,0.0
12419820,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763122558594,0.7115874886512756,0.2382860481739044,0.2184507101774215,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763732910156,0.8689895868301392,0.446170300245285,0.4257956743240356,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763732910156,0.9844322204589844,0.6393929123878479,0.4484350979328155,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763427734375,0.7860636711120605,0.3263387978076935,0.3129818737506866,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763122558594,0.6731104850769043,0.2028569430112838,0.932533860206604,286.3763732910156,286.7977294921875,292.659912109375,290.44610595703125,292.6614990234375,297.10955810546875,286.3764038085937,1.0,0.5528268814086914,1.0,1.0,0.0,1.0,-2.807295083999634,2.807288646697998,6.33859326626407e-06,2.1693694591522217,0.8573399186134338,0.8573399186134338,0.0,163.51556396484375,173.0,33245.87109375,-0.0,2046.58447265625,1.0,283.1499938964844,285.5526733398437,293.4376220703125,295.637939453125,293.1499938964844,293.1499938964844,283.1499938964844,32975.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045737147331238,1.0,0.0,0.0,3.305772066116333,3.3057923316955566,7.291873203030264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.51953125,0.0,1162.3670654296875,1895.4371337890625,0.0,2513.315185546875,0.8236465454101562,1.0,0.0,3.0,1.0,0.0
12419880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3761291503906,0.7076089382171631,0.2376347929239273,0.2179989963769912,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760986328125,0.8643757104873657,0.4452182352542877,0.4250448942184448,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760986328125,0.9798445105552672,0.63820481300354,0.4476014375686645,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3761291503906,0.7818610668182373,0.3256919085979461,0.3125159442424774,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37615966796875,0.6692526936531067,0.2022600919008255,0.9305075407028198,286.3760986328125,286.8404541015625,292.6254272460937,290.4273986816406,292.6269836425781,297.103759765625,286.3759460449219,1.0,0.5539816617965698,1.0,1.0,0.0,1.0,-2.8018527030944824,2.801846504211426,6.314067832136061e-06,2.1651763916015625,0.8541686534881592,0.8541686534881592,0.0,166.51580810546875,176.0,33023.140625,-0.0,2052.04345703125,1.0,283.1499938964844,285.5566101074219,293.4140319824219,295.6005249023437,293.1499938964844,293.1499938964844,283.1499938964844,32735.97265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031159043312073,1.0,0.0,0.0,3.2786035537719727,3.278623580932617,7.172509413067019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.94775390625,0.0,1135.9583740234375,1895.4371337890625,0.0,2499.947265625,0.8143858909606934,1.0,0.0,3.0,1.0,0.0
12419940,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.6999232172966003,0.2361162602901458,0.2168793380260467,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.8558424115180969,0.442995935678482,0.4232186079025268,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.9710446000099182,0.6359807252883911,0.4461423754692077,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.7740316987037659,0.3241552114486694,0.3113319873809814,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38397216796875,0.6620275974273682,0.2008661478757858,0.9254644513130188,286.3840026855469,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.0933532714844,286.3840026855469,1.0,0.5558227896690369,1.0,1.0,0.0,1.0,-2.7890753746032715,2.789068937301636,6.256662800296908e-06,2.15532660484314,0.8462749123573303,0.8462749123573303,0.0,172.10665893554688,179.0,32432.419921875,-0.0,2057.84228515625,1.0,283.1499938964844,285.574462890625,293.3615417480469,295.51190185546875,293.1499938964844,293.1499938964844,283.1499938964844,31851.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986152172088623,1.0,0.0,0.0,3.1959054470062256,3.1959245204925537,6.815239430579823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.02734375,0.0,1057.0380859375,1895.4371337890625,0.0,2458.771240234375,0.7947121858596802,1.0,0.0,3.0,1.0,0.0
12420000,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.6999232172966003,0.2361162602901458,0.2168793380260467,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.8558424115180969,0.442995935678482,0.4232186079025268,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.9710446000099182,0.6359807252883911,0.4461423754692077,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.7740316987037659,0.3241552114486694,0.3113319873809814,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38397216796875,0.6620275974273682,0.2008661478757858,0.9254644513130188,286.3840026855469,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.0933532714844,286.3840026855469,1.0,0.5558227896690369,1.0,1.0,0.0,1.0,-2.7890753746032715,2.789068937301636,6.256662800296908e-06,2.15532660484314,0.8462749123573303,0.8462749123573303,0.0,172.10665893554688,179.0,32432.419921875,-0.0,2057.84228515625,1.0,283.1499938964844,285.574462890625,293.3615417480469,295.51190185546875,293.1499938964844,293.1499938964844,283.1499938964844,31851.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986152172088623,1.0,0.0,0.0,3.1959054470062256,3.1959245204925537,6.815239430579823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.02734375,0.0,1057.0380859375,1895.4371337890625,0.0,2458.771240234375,0.7947121858596802,1.0,0.0,3.0,1.0,0.0
12420060,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3953552246094,0.6935244798660278,0.2345623224973678,0.2156833708286285,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954467773437,0.8489717245101929,0.4407179057598114,0.421290785074234,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954467773437,0.9636159539222716,0.63397616147995,0.4448839724063873,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954162597656,0.7676786780357361,0.3225514888763428,0.3100359141826629,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3953552246094,0.6561279892921448,0.1994350254535675,0.9200357794761658,286.3954162597656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.0848388671875,286.39556884765625,1.0,0.556953489780426,1.0,1.0,0.0,1.0,-2.7757272720336914,2.7757210731506348,6.196959475346375e-06,2.1450300216674805,0.8373685479164124,0.8373685479164124,0.0,176.61410522460938,167.0,31802.3671875,-0.0,2057.49755859375,1.0,283.1499938964844,285.5954284667969,293.310791015625,295.4230651855469,293.1499938964844,293.1499938964844,283.1499938964844,30946.900390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931845784187317,1.0,0.0,0.0,3.106593132019043,3.1066112518310547,6.439647108891222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.56103515625,0.0,976.2890014648438,1895.4371337890625,0.0,2409.284423828125,0.7735550999641418,1.0,0.0,3.0,1.0,0.0
12420120,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3953552246094,0.6935244798660278,0.2345623224973678,0.2156833708286285,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954467773437,0.8489717245101929,0.4407179057598114,0.421290785074234,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954467773437,0.9636159539222716,0.63397616147995,0.4448839724063873,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954162597656,0.7676786780357361,0.3225514888763428,0.3100359141826629,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3953552246094,0.6561279892921448,0.1994350254535675,0.9200357794761658,286.3954162597656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.0848388671875,286.39556884765625,1.0,0.556953489780426,1.0,1.0,0.0,1.0,-2.7757272720336914,2.7757210731506348,6.196959475346375e-06,2.1450300216674805,0.8373685479164124,0.8373685479164124,0.0,176.61410522460938,167.0,31802.3671875,-0.0,2057.49755859375,1.0,283.1499938964844,285.5954284667969,293.310791015625,295.4230651855469,293.1499938964844,293.1499938964844,283.1499938964844,30946.900390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931845784187317,1.0,0.0,0.0,3.106593132019043,3.1066112518310547,6.439647108891222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.56103515625,0.0,976.2890014648438,1895.4371337890625,0.0,2409.284423828125,0.7735550999641418,1.0,0.0,3.0,1.0,0.0
12420180,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087219238281,0.6935516595840454,0.2330008745193481,0.2142190784215927,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087829589844,0.8494129180908203,0.4384087324142456,0.4190611839294433,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4088134765625,0.964838981628418,0.6320009231567383,0.4434687495231628,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40875244140625,0.7681216597557068,0.3209071159362793,0.3084282875061035,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40869140625,0.6560189723968506,0.1979874819517135,0.9132407903671264,286.4087829589844,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0775146484375,286.408935546875,1.0,0.553142786026001,1.0,1.0,0.0,1.0,-2.7594921588897705,2.759486198425293,6.124780611571623e-06,2.132530450820923,0.8274434208869934,0.8274434208869934,0.0,174.29306030273438,155.0,31117.3203125,-0.0,2020.3148193359373,1.0,283.1499938964844,285.6184997558594,293.25927734375,295.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,30031.560546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871541976928711,1.0,0.0,0.0,3.011040687561035,3.0110580921173096,6.04959893735213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.142578125,0.0,894.865234375,1895.4371337890625,0.0,2354.605224609375,0.7510147094726562,1.0,0.0,3.0,1.0,0.0
12420240,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087219238281,0.6935516595840454,0.2330008745193481,0.2142190784215927,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087829589844,0.8494129180908203,0.4384087324142456,0.4190611839294433,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4088134765625,0.964838981628418,0.6320009231567383,0.4434687495231628,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40875244140625,0.7681216597557068,0.3209071159362793,0.3084282875061035,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40869140625,0.6560189723968506,0.1979874819517135,0.9132407903671264,286.4087829589844,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0775146484375,286.408935546875,1.0,0.553142786026001,1.0,1.0,0.0,1.0,-2.7594921588897705,2.759486198425293,6.124780611571623e-06,2.132530450820923,0.8274434208869934,0.8274434208869934,0.0,174.29306030273438,155.0,31117.3203125,-0.0,2020.3148193359373,1.0,283.1499938964844,285.6184997558594,293.25927734375,295.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,30031.560546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871541976928711,1.0,0.0,0.0,3.011040687561035,3.0110580921173096,6.04959893735213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.142578125,0.0,894.865234375,1895.4371337890625,0.0,2354.605224609375,0.7510147094726562,1.0,0.0,3.0,1.0,0.0
