time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420300,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189453125,0.6952108144760132,0.2322326004505157,0.2134301215410232,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192199707031,0.8514885306358337,0.4372541010379791,0.4178747236728668,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193115234375,0.9676513075828552,0.6310174465179443,0.4427126049995422,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190979003906,0.7700712084770203,0.320082426071167,0.307550847530365,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188537597656,0.6574315428733826,0.1972699612379074,0.9095366597175598,286.419189453125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681640625,297.0743408203125,286.4197692871094,1.0,0.5502021312713623,1.0,1.0,0.0,1.0,-2.750703811645508,2.7506978511810303,6.085844688641373e-06,2.1257452964782715,0.8221450448036194,0.8221450448036194,0.0,171.42166137695312,155.0,30726.55859375,-0.0,1992.77294921875,1.0,283.1499938964844,285.63427734375,293.2323608398437,295.2818298339844,293.1499938964844,293.1499938964844,283.1499938964844,29419.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838764786720276,1.0,0.0,0.0,2.9534783363342285,2.9534950256347656,5.820508022225113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.47509765625,0.0,847.6981201171875,1895.4371337890625,0.0,2325.013671875,0.7401852607727051,1.0,0.0,3.0,1.0,0.0
12420360,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42449951171875,0.6976737380027771,0.2314725965261459,0.2126248031854629,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4246520996094,0.8544849157333374,0.4361002445220947,0.4166644513607025,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4246826171875,0.9714434742927552,0.6300323605537415,0.4419407546520233,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4245910644531,0.7728751301765442,0.3192572593688965,0.3066471219062805,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244384765625,0.6595732569694519,0.1965581774711609,0.9057288765907288,286.42462158203125,287.206787109375,292.3299865722656,290.23876953125,292.3315124511719,297.0714416503906,286.4249267578125,1.0,0.5467720031738281,1.0,1.0,0.0,1.0,-2.741692066192627,2.7416861057281494,6.046041562512983e-06,2.1187846660614014,0.8165295124053955,0.8165295124053955,0.0,167.80801391601562,143.0,30385.533203125,-0.0,1961.5687255859373,1.0,283.1499938964844,285.644287109375,293.2055053710937,295.2342834472656,293.1499938964844,293.1499938964844,283.1499938964844,29109.03515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804725766181946,1.0,0.0,0.0,2.909472942352295,2.909489154815674,5.648354886034213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.810546875,0.0,813.7067260742188,1895.4371337890625,0.0,2294.38427734375,0.7271559238433838,1.0,0.0,3.0,1.0,0.0
12420420,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439392089844,0.7045341730117798,0.2299775034189224,0.2109773010015487,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.8627939224243164,0.4338003993034363,0.414186418056488,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442138671875,0.981012761592865,0.6280633211135864,0.440348207950592,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440612792969,0.7806051969528198,0.3176091909408569,0.3047785758972168,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4438781738281,0.6656877398490906,0.1951528489589691,0.8979033827781677,286.4441223144531,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.06646728515625,286.444580078125,1.0,0.5388669371604919,1.0,1.0,0.0,1.0,-2.723170757293701,2.723164796829224,5.964631782262586e-06,2.1044721603393555,0.8046895265579224,0.8046895265579224,0.0,159.06497192382812,131.0,29613.1328125,-0.0,1891.9180908203125,1.0,283.1499938964844,285.673583984375,293.1495361328125,295.13262939453125,293.1499938964844,293.1499938964844,283.1499938964844,28177.92578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730877995491028,1.0,0.0,0.0,2.8021399974823,2.8021552562713623,5.2392965699255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.10693359375,0.0,733.693603515625,1895.4371337890625,0.0,2228.30712890625,0.7020412087440491,1.0,0.0,3.0,1.0,0.0
12420480,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439392089844,0.7045341730117798,0.2299775034189224,0.2109773010015487,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.8627939224243164,0.4338003993034363,0.414186418056488,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442138671875,0.981012761592865,0.6280633211135864,0.440348207950592,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440612792969,0.7806051969528198,0.3176091909408569,0.3047785758972168,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4438781738281,0.6656877398490906,0.1951528489589691,0.8979033827781677,286.4441223144531,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.06646728515625,286.444580078125,1.0,0.5388669371604919,1.0,1.0,0.0,1.0,-2.723170757293701,2.723164796829224,5.964631782262586e-06,2.1044721603393555,0.8046895265579224,0.8046895265579224,0.0,159.06497192382812,131.0,29613.1328125,-0.0,1891.9180908203125,1.0,283.1499938964844,285.673583984375,293.1495361328125,295.13262939453125,293.1499938964844,293.1499938964844,283.1499938964844,28177.92578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730877995491028,1.0,0.0,0.0,2.8021399974823,2.8021552562713623,5.2392965699255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.10693359375,0.0,733.693603515625,1895.4371337890625,0.0,2228.30712890625,0.7020412087440491,1.0,0.0,3.0,1.0,0.0
12420540,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4677124023437,0.7134516835212708,0.2285106480121612,0.2093084156513214,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4679870605469,0.8739274740219116,0.4315123260021209,0.4116683304309845,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.46807861328125,0.9921375513076782,0.6260952353477478,0.4387183785438537,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4678649902344,0.7908528447151184,0.3159641325473785,0.3028623163700104,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.46759033203125,0.6740214228630066,0.1937702000141143,0.8899433016777039,286.46795654296875,287.388671875,292.1833190917969,290.1320495605469,292.18487548828125,297.0624084472656,286.4685974121094,1.0,0.5300261974334717,1.0,1.0,0.0,1.0,-2.704311847686768,2.704306125640869,5.882293407921679e-06,2.089893102645874,0.7919835448265076,0.7919835448265076,0.0,149.0437469482422,119.0,28802.578125,-0.0,1816.7413330078125,1.0,283.1499938964844,285.7069091796875,293.0916748046875,295.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,27237.236328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649782299995422,1.0,0.0,0.0,2.6893844604492188,2.689398765563965,4.826131316804094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.35400390625,0.0,655.704345703125,1895.4371337890625,0.0,2156.377197265625,0.6757529973983765,1.0,0.0,3.0,1.0,0.0
12420600,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4677124023437,0.7134516835212708,0.2285106480121612,0.2093084156513214,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4679870605469,0.8739274740219116,0.4315123260021209,0.4116683304309845,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.46807861328125,0.9921375513076782,0.6260952353477478,0.4387183785438537,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4678649902344,0.7908528447151184,0.3159641325473785,0.3028623163700104,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.46759033203125,0.6740214228630066,0.1937702000141143,0.8899433016777039,286.46795654296875,287.388671875,292.1833190917969,290.1320495605469,292.18487548828125,297.0624084472656,286.4685974121094,1.0,0.5300261974334717,1.0,1.0,0.0,1.0,-2.704311847686768,2.704306125640869,5.882293407921679e-06,2.089893102645874,0.7919835448265076,0.7919835448265076,0.0,149.0437469482422,119.0,28802.578125,-0.0,1816.7413330078125,1.0,283.1499938964844,285.7069091796875,293.0916748046875,295.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,27237.236328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649782299995422,1.0,0.0,0.0,2.6893844604492188,2.689398765563965,4.826131316804094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.35400390625,0.0,655.704345703125,1895.4371337890625,0.0,2156.377197265625,0.6757529973983765,1.0,0.0,3.0,1.0,0.0
12420660,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931335449219,0.7217699885368347,0.2272121608257293,0.2078352868556976,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.8852173089981079,0.4294720888137817,0.4094283282756805,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934997558594,0.9990000128746032,0.6244811415672302,0.4338541328907013,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.8011071085929871,0.3144887089729309,0.3011516332626343,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.6825025081634521,0.1925432384014129,0.8829041123390198,286.4933776855469,287.46990966796875,292.1178283691406,290.0821838378906,292.1193542480469,297.0595092773437,286.493896484375,1.0,0.5214518904685974,1.0,1.0,0.0,1.0,-2.683706521987915,2.6837007999420166,5.793329364678357e-06,2.074129104614258,0.7799551486968994,0.7799551486968994,0.0,139.9877166748047,119.0,28020.708984375,-0.0,1744.2435302734375,1.0,283.1499938964844,285.7405700683594,293.03826904296875,294.92779541015625,293.1499938964844,293.1499938964844,283.1499938964844,26345.544921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570815682411194,1.0,0.0,0.0,2.5824103355407715,2.5824239253997803,4.449834705155809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.41748046875,0.0,587.0523681640625,1895.4371337890625,0.0,2087.024169921875,0.6538190841674805,1.0,0.0,3.0,1.0,0.0
12420720,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945068359375,0.722528874874115,0.2270515412092209,0.2076667994260788,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.49468994140625,0.886289119720459,0.4292223453521728,0.4091684818267822,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947509765625,0.9990000128746032,0.6243994832038879,0.4320570826530456,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49462890625,0.802073061466217,0.3143063485622406,0.3009543120861053,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4944152832031,0.6832952499389648,0.1923921406269073,0.8821001648902893,286.49468994140625,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.05926513671875,286.4949951171875,1.0,0.5203255414962769,1.0,1.0,0.0,1.0,-2.6796298027038574,2.679624080657959,5.7758074945013504e-06,2.071009635925293,0.778448224067688,0.778448224067688,0.0,139.07736206054688,107.0,27926.6171875,-0.0,1734.2056884765625,1.0,283.1499938964844,285.74298095703125,293.0319519042969,294.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,26286.1484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561129331588745,1.0,0.0,0.0,2.571622371673584,2.5716357231140137,4.412733858316642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.69482421875,0.0,580.5706176757812,1895.4371337890625,0.0,2078.566162109375,0.6483951807022095,1.0,0.0,3.0,1.0,0.0
12420780,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5145568847656,0.730797290802002,0.2255328595638275,0.2060276269912719,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5147399902344,0.898097574710846,0.4268626868724823,0.4066641628742218,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5148010253906,0.9990000128746032,0.6257525682449341,0.4131646454334259,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146484375,0.812445878982544,0.3125767409801483,0.2990363538265228,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5144958496094,0.6920817494392395,0.1909746974706649,0.8743283152580261,286.51470947265625,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.0605163574219,286.5150451660156,1.0,0.509139358997345,1.0,1.0,0.0,1.0,-2.6403069496154785,2.640301465988159,5.607497314485954e-06,2.040600061416626,0.7639200091362,0.7639200091362,0.0,129.86231994628906,95.0,26931.115234375,-0.0,1635.619384765625,1.0,283.1499938964844,285.77569580078125,292.9683532714844,294.7953796386719,293.1499938964844,293.1499938964844,283.1499938964844,25333.203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460595965385437,1.0,0.0,0.0,2.448720693588257,2.448733329772949,4.001030902145431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.85595703125,0.0,508.7732543945313,1895.4371337890625,0.0,1991.459228515625,0.6199691295623779,1.0,0.0,3.0,1.0,0.0
12420840,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5145568847656,0.730797290802002,0.2255328595638275,0.2060276269912719,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5147399902344,0.898097574710846,0.4268626868724823,0.4066641628742218,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5148010253906,0.9990000128746032,0.6257525682449341,0.4131646454334259,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146484375,0.812445878982544,0.3125767409801483,0.2990363538265228,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5144958496094,0.6920817494392395,0.1909746974706649,0.8743283152580261,286.51470947265625,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.0605163574219,286.5150451660156,1.0,0.509139358997345,1.0,1.0,0.0,1.0,-2.6403069496154785,2.640301465988159,5.607497314485954e-06,2.040600061416626,0.7639200091362,0.7639200091362,0.0,129.86231994628906,95.0,26931.115234375,-0.0,1635.619384765625,1.0,283.1499938964844,285.77569580078125,292.9683532714844,294.7953796386719,293.1499938964844,293.1499938964844,283.1499938964844,25333.203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460595965385437,1.0,0.0,0.0,2.448720693588257,2.448733329772949,4.001030902145431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.85595703125,0.0,508.7732543945313,1895.4371337890625,0.0,1991.459228515625,0.6199691295623779,1.0,0.0,3.0,1.0,0.0
12420900,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289001464844,0.7356120944023132,0.2247632592916488,0.2051847428083419,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.529296875,0.9050136804580688,0.4256674349308014,0.4053822159767151,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294189453125,0.9990000128746032,0.6276503205299377,0.4028102457523346,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5291442871094,0.8181875348091125,0.3116956055164337,0.2980480492115021,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287475585937,0.6972302198410034,0.1902595311403274,0.870360791683197,286.5292663574219,287.6159973144531,292.0,289.989501953125,292.0015869140625,297.06500244140625,286.5301208496094,1.0,0.5031468272209167,1.0,1.0,0.0,1.0,-2.619357824325561,2.619352340698242,5.518830676010111e-06,2.024391889572144,0.7563641667366028,0.7563641667366028,0.0,124.9897689819336,95.0,26379.806640625,-0.0,1584.3447265625,1.0,283.1499938964844,285.79705810546875,292.9350280761719,294.7301940917969,293.1499938964844,293.1499938964844,283.1499938964844,24698.443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404148578643799,1.0,0.0,0.0,2.37812614440918,2.378137826919556,3.773662911044085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.41845703125,0.0,469.9505310058594,1895.4371337890625,0.0,1943.1165771484373,0.6063374280929565,1.0,0.0,3.0,1.0,0.0
12420960,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.537841796875,0.740969717502594,0.2239909768104553,0.2043379843235016,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5380859375,0.9131017923355104,0.4244665205478668,0.4040942192077636,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381774902344,0.9990000128746032,0.630163311958313,0.3918932676315307,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379943847656,0.8243847489356995,0.3108072280883789,0.2970511317253113,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377502441406,0.7029067873954773,0.1895458996295929,0.8663751482963562,286.5380554199219,287.6614685058594,291.9633483886719,289.9599914550781,291.9649353027344,297.07342529296875,286.53857421875,1.0,0.4969277381896972,1.0,1.0,0.0,1.0,-2.5976884365081787,2.59768295288086,5.427852556749713e-06,2.007622718811035,0.7485089898109436,0.7485089898109436,0.0,119.98696899414062,98.0,25886.826171875,-0.0,1532.2578125,1.0,283.1499938964844,285.8121032714844,292.902099609375,294.6673583984375,293.1499938964844,293.1499938964844,283.1499938964844,24368.521484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734443187713623,1.0,0.0,0.0,2.321070432662964,2.3210818767547607,3.594761039948935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.6494140625,0.0,440.9319152832031,1895.4371337890625,0.0,1892.4443359375,0.5905724763870239,1.0,0.0,3.0,1.0,0.0
12421020,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56134033203125,0.7453365325927734,0.2230190634727478,0.2033294886350631,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.920019268989563,0.4229465126991272,0.4025212824344635,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621032714844,0.9990000128746032,0.6336686015129089,0.3827382028102875,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56170654296875,0.8294156789779663,0.3096817135810852,0.2958489060401916,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.7074333429336548,0.1886603087186813,0.8616995811462402,286.5618896484375,287.7196655273437,291.9164123535156,289.9217834472656,291.9179992675781,297.08868408203125,286.5634155273437,1.0,0.4916365146636963,1.0,1.0,0.0,1.0,-2.5765092372894287,2.5765039920806885,5.339307335816557e-06,1.9910545349121087,0.7383143901824951,0.7383143901824951,0.0,115.77562713623048,98.0,25202.130859375,-0.0,1485.101318359375,1.0,283.1499938964844,285.8436279296875,292.85906982421875,294.5826110839844,293.1499938964844,293.1499938964844,283.1499938964844,23613.74609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262386083602905,1.0,0.0,0.0,2.231459379196167,2.2314701080322266,3.3225484230570146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.859375,0.0,396.79638671875,1895.4371337890625,0.0,1823.6531982421875,0.5727217793464661,1.0,0.0,3.0,1.0,0.0
12421080,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733642578125,0.7469925284385681,0.2224764972925186,0.2027925103902816,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57391357421875,0.922709822654724,0.4220989644527435,0.4016707241535187,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740661621094,0.9990000128746032,0.6354427337646484,0.3790633678436279,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.8313413858413696,0.3090518414974212,0.2952027320861816,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731201171875,0.7091168165206909,0.1881729662418365,0.8592440485954285,286.5738525390625,287.7524108886719,291.8900146484375,289.90008544921875,291.8916015625,297.09722900390625,286.5753173828125,1.0,0.4892559051513672,1.0,1.0,0.0,1.0,-2.5666966438293457,2.566691398620605,5.298616088111885e-06,1.983421206474304,0.7324304580688477,0.7324304580688477,0.0,114.06673431396484,101.0,24866.984375,-0.0,1464.549560546875,1.0,283.1499938964844,285.8588256835937,292.8358459472656,294.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,23376.48828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215074300765991,1.0,0.0,0.0,2.189506769180298,2.1895172595977783,3.198791489467112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.2431640625,0.0,377.71728515625,1895.4371337890625,0.0,1784.4420166015625,0.5603893995285034,1.0,0.0,3.0,1.0,0.0
12421140,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239624023437,0.7493098378181458,0.2209967970848083,0.2013730555772781,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.624755859375,0.9266968369483948,0.4197933077812195,0.3993999660015106,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249389648437,0.9990000128746032,0.6393749713897705,0.3727688491344452,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244201660156,0.8341674208641052,0.3073270320892334,0.2934812605381012,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6236572265625,0.7113754153251648,0.1868551820516586,0.8528586030006409,286.6246643066406,287.84332275390625,291.8166809082031,289.8392028808594,291.8182983398437,297.1160583496094,286.6267395019531,1.0,0.4844643473625183,1.0,1.0,0.0,1.0,-2.544951915740967,2.5449466705322266,5.209020400798181e-06,1.9665131568908687,0.7159262895584106,0.7159262895584106,0.0,111.00585174560548,104.0,23861.4921875,-0.0,1422.6636962890625,1.0,283.1499938964844,285.9170227050781,292.7715759277344,294.4122314453125,293.1499938964844,293.1499938964844,283.1499938964844,22345.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707906186580658,1.0,0.0,0.0,2.055607795715332,2.055617332458496,2.819511735197011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.53564453125,0.0,319.9051208496094,1895.4371337890625,0.0,1673.6971435546875,0.5297554135322571,1.0,0.0,3.0,1.0,0.0
12421200,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239624023437,0.7493098378181458,0.2209967970848083,0.2013730555772781,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.624755859375,0.9266968369483948,0.4197933077812195,0.3993999660015106,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249389648437,0.9990000128746032,0.6393749713897705,0.3727688491344452,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244201660156,0.8341674208641052,0.3073270320892334,0.2934812605381012,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6236572265625,0.7113754153251648,0.1868551820516586,0.8528586030006409,286.6246643066406,287.84332275390625,291.8166809082031,289.8392028808594,291.8182983398437,297.1160583496094,286.6267395019531,1.0,0.4844643473625183,1.0,1.0,0.0,1.0,-2.544951915740967,2.5449466705322266,5.209020400798181e-06,1.9665131568908687,0.7159262895584106,0.7159262895584106,0.0,111.00585174560548,104.0,23861.4921875,-0.0,1422.6636962890625,1.0,283.1499938964844,285.9170227050781,292.7715759277344,294.4122314453125,293.1499938964844,293.1499938964844,283.1499938964844,22345.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707906186580658,1.0,0.0,0.0,2.055607795715332,2.055617332458496,2.819511735197011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.53564453125,0.0,319.9051208496094,1895.4371337890625,0.0,1673.6971435546875,0.5297554135322571,1.0,0.0,3.0,1.0,0.0
12421260,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.686279296875,0.7489662766456604,0.2195567041635513,0.2000482827425003,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.687255859375,0.9266204833984376,0.4175600111484527,0.3972583711147308,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875,0.9990000128746032,0.6418976783752441,0.3708483874797821,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868591308594,0.8340672254562378,0.305639773607254,0.2918568849563598,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859130859375,0.7109434008598328,0.1855698078870773,0.8469452261924744,286.6871337890625,287.93426513671875,291.74334716796875,289.7774353027344,291.7449645996094,297.1260681152344,286.68975830078125,1.0,0.4817055165767669,1.0,1.0,0.0,1.0,-2.529417991638184,2.529412746429444,5.145510840520728e-06,1.954445481300354,0.6991239786148071,0.6991239786148071,0.0,109.78055572509766,107.0,22850.416015625,-0.0,1397.279296875,1.0,283.1499938964844,285.9841003417969,292.7076721191406,294.2872619628906,293.1499938964844,293.1499938964844,283.1499938964844,21275.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939058899879456,1.0,0.0,0.0,1.92083477973938,1.920843482017517,2.46191717678812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.8310546875,0.0,267.96319580078125,1895.4371337890625,0.0,1562.9954833984375,0.5019941329956055,1.0,0.0,3.0,1.0,0.0
12421320,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.686279296875,0.7489662766456604,0.2195567041635513,0.2000482827425003,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.687255859375,0.9266204833984376,0.4175600111484527,0.3972583711147308,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875,0.9990000128746032,0.6418976783752441,0.3708483874797821,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868591308594,0.8340672254562378,0.305639773607254,0.2918568849563598,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859130859375,0.7109434008598328,0.1855698078870773,0.8469452261924744,286.6871337890625,287.93426513671875,291.74334716796875,289.7774353027344,291.7449645996094,297.1260681152344,286.68975830078125,1.0,0.4817055165767669,1.0,1.0,0.0,1.0,-2.529417991638184,2.529412746429444,5.145510840520728e-06,1.954445481300354,0.6991239786148071,0.6991239786148071,0.0,109.78055572509766,107.0,22850.416015625,-0.0,1397.279296875,1.0,283.1499938964844,285.9841003417969,292.7076721191406,294.2872619628906,293.1499938964844,293.1499938964844,283.1499938964844,21275.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939058899879456,1.0,0.0,0.0,1.92083477973938,1.920843482017517,2.46191717678812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.8310546875,0.0,267.96319580078125,1895.4371337890625,0.0,1562.9954833984375,0.5019941329956055,1.0,0.0,3.0,1.0,0.0
12421380,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384948730469,0.7466644048690796,0.2180985063314438,0.1987688392400741,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7393798828125,0.9235644340515136,0.4153262674808502,0.3951861560344696,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7395935058594,0.9990000128746032,0.6431753635406494,0.3720566928386688,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.739013671875,0.8318185210227966,0.3039365112781524,0.2902810871601105,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381286621094,0.7084895968437195,0.1842620074748993,0.8412227034568787,286.7392578125,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.1280212402344,286.7416687011719,1.0,0.4803623259067535,1.0,1.0,0.0,1.0,-2.518070697784424,2.518065452575684,5.099397185404087e-06,1.9456453323364256,0.6817232966423035,0.6817232966423035,0.0,109.83927917480467,110.0,21968.548828125,-0.0,1383.0032958984375,1.0,283.1499938964844,286.0393371582031,292.64703369140625,294.1724853515625,293.1499938964844,293.1499938964844,283.1499938964844,20777.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802699565887451,1.0,0.0,0.0,1.81163227558136,1.81164026260376,2.1899464286434522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.35498046875,0.0,231.68917846679688,1895.4371337890625,0.0,1458.662353515625,0.4783438742160797,1.0,0.0,3.0,1.0,0.0
12421440,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384948730469,0.7466644048690796,0.2180985063314438,0.1987688392400741,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7393798828125,0.9235644340515136,0.4153262674808502,0.3951861560344696,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7395935058594,0.9990000128746032,0.6431753635406494,0.3720566928386688,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.739013671875,0.8318185210227966,0.3039365112781524,0.2902810871601105,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381286621094,0.7084895968437195,0.1842620074748993,0.8412227034568787,286.7392578125,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.1280212402344,286.7416687011719,1.0,0.4803623259067535,1.0,1.0,0.0,1.0,-2.518070697784424,2.518065452575684,5.099397185404087e-06,1.9456453323364256,0.6817232966423035,0.6817232966423035,0.0,109.83927917480467,110.0,21968.548828125,-0.0,1383.0032958984375,1.0,283.1499938964844,286.0393371582031,292.64703369140625,294.1724853515625,293.1499938964844,293.1499938964844,283.1499938964844,20777.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802699565887451,1.0,0.0,0.0,1.81163227558136,1.81164026260376,2.1899464286434522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.35498046875,0.0,231.68917846679688,1895.4371337890625,0.0,1458.662353515625,0.4783438742160797,1.0,0.0,3.0,1.0,0.0
12421500,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632751464844,0.7449418306350708,0.2173489183187484,0.1981247067451477,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.76416015625,0.92117178440094,0.4141908586025238,0.3941481113433838,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7643737792969,0.9990000128746032,0.6433964371681213,0.3735665082931518,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7637939453125,0.8300663232803345,0.3030645251274109,0.2894890904426574,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.762939453125,0.7066301703453064,0.1835856139659881,0.838334858417511,286.7640686035156,288.0706787109375,291.6333312988281,289.68359375,291.6349792480469,297.12646484375,286.76641845703125,1.0,0.4800783395767212,1.0,1.0,0.0,1.0,-2.513441562652588,2.513436317443848,5.080656592326704e-06,1.942060828208924,0.6728050112724304,0.6728050112724304,0.0,110.23616790771484,110.0,21543.8046875,-0.0,1378.8079833984375,1.0,283.1499938964844,286.0653686523437,292.6171875,294.116943359375,293.1499938964844,293.1499938964844,283.1499938964844,20619.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737088561058044,1.0,0.0,0.0,1.760716676712036,1.760724425315857,2.0685801871422882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.74853515625,0.0,216.2831268310547,1895.4371337890625,0.0,1409.7689208984375,0.4675568044185638,1.0,0.0,3.0,1.0,0.0
12421560,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878723144531,0.7429295778274536,0.2165857702493667,0.1974746584892273,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.9183461666107178,0.4130423367023468,0.3931044936180115,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.9990000128746032,0.6433693766593933,0.3755517303943634,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78839111328125,0.8279899954795837,0.3021781146526336,0.2886904180049896,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875366210937,0.7044444680213928,0.1828922033309936,0.8354056477546692,286.78863525390625,288.1161193847656,291.5966796875,289.65203857421875,291.59832763671875,297.1234741210937,286.791015625,1.0,0.479992926120758,1.0,1.0,0.0,1.0,-2.5093119144439697,2.5093069076538086,5.063974640506785e-06,1.938866376876831,0.6637445092201233,0.6637445092201233,0.0,110.82720947265624,113.0,21124.349609375,-0.0,1376.0894775390625,1.0,283.1499938964844,286.0909729003906,292.58709716796875,294.0617370605469,293.1499938964844,293.1499938964844,283.1499938964844,20500.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672912240028381,1.0,0.0,0.0,1.711313009262085,1.7113205194473269,1.954124968506221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.49658203125,0.0,202.17042541503903,1895.4371337890625,0.0,1362.8062744140625,0.4572339653968811,1.0,0.0,3.0,1.0,0.0
12421620,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124694824219,0.7406956553459167,0.215813398361206,0.1968209892511367,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133544921875,0.9152007102966307,0.4118862748146057,0.3920587003231048,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135986328125,0.9990000128746032,0.6431146264076233,0.3779235780239105,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81298828125,0.8256575465202332,0.3012814819812774,0.2878872454166412,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.7019977569580078,0.1821845322847366,0.8324384689331055,286.813232421875,288.16143798828125,291.56011962890625,289.6205139160156,291.561767578125,297.11932373046875,286.815673828125,1.0,0.4800711274147033,1.0,1.0,0.0,1.0,-2.505589246749878,2.505584239959717,5.048965249443427e-06,1.9359893798828125,0.6545774936676025,0.6545774936676025,0.0,111.5791244506836,113.0,20708.8125,-0.0,1374.5797119140625,1.0,283.1499938964844,286.1163635253906,292.556640625,294.006591796875,293.1499938964844,293.1499938964844,283.1499938964844,20412.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609878540039062,1.0,0.0,0.0,1.6631330251693726,1.6631402969360352,1.845641719455671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.501953125,0.0,189.14833068847656,1895.4371337890625,0.0,1317.536376953125,0.4472998976707458,1.0,0.0,3.0,1.0,0.0
12421680,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376159667969,0.7382742166519165,0.2150256484746933,0.1961575150489807,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8385314941406,0.9118091464042664,0.4107124209403991,0.3910003006458282,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387756347656,0.9990000128746032,0.6426533460617065,0.3806279897689819,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381652832031,0.8231008648872375,0.3003667891025543,0.2870714068412781,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372802734375,0.6993217468261719,0.1814564615488052,0.8294016122817993,286.83843994140625,288.2070617675781,291.5233459472656,289.58868408203125,291.5249938964844,297.1141967773437,286.8409118652344,1.0,0.480281114578247,1.0,1.0,0.0,1.0,-2.5021402835845947,2.5021352767944336,5.035084996052319e-06,1.9333263635635376,0.6452127695083618,0.6452127695083618,0.0,112.46991729736328,116.0,20290.39453125,-0.0,1374.0111083984375,1.0,283.1499938964844,286.14208984375,292.525390625,293.9505615234375,293.1499938964844,293.1499938964844,283.1499938964844,20342.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546682715415955,1.0,0.0,0.0,1.6153156757354736,1.6153227090835571,1.7410378916338234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.326171875,0.0,176.89785766601562,1895.4371337890625,0.0,1273.030029296875,0.437564343214035,1.0,0.0,3.0,1.0,0.0
12421740,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.7331001162528992,0.2134343534708023,0.19482421875,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.904752552509308,0.4083535969257355,0.3888809382915497,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.9990000128746032,0.6411875486373901,0.3867298364639282,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.8175359964370728,0.2985164523124695,0.2854284644126892,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88922119140625,0.6935333609580994,0.1799666732549667,0.8232174515724182,286.89044189453125,288.2980041503906,291.45001220703125,289.52508544921875,291.45166015625,297.1018371582031,286.89306640625,1.0,0.4810005724430084,1.0,1.0,0.0,1.0,-2.4959185123443604,2.495913505554199,5.010105269320775e-06,1.928528070449829,0.626179575920105,0.626179575920105,0.0,114.55847930908205,119.0,19451.513671875,-0.0,1375.0328369140625,1.0,283.1499938964844,286.1944580078125,292.4612731933594,293.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,20237.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419336795806885,1.0,0.0,0.0,1.5214221477508545,1.5214288234710691,1.5445175449713133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0078125,0.0,154.64431762695312,1895.4371337890625,0.0,1186.1309814453125,0.4187949299812317,1.0,0.0,3.0,1.0,0.0
12421800,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.7331001162528992,0.2134343534708023,0.19482421875,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.904752552509308,0.4083535969257355,0.3888809382915497,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.9990000128746032,0.6411875486373901,0.3867298364639282,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.8175359964370728,0.2985164523124695,0.2854284644126892,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88922119140625,0.6935333609580994,0.1799666732549667,0.8232174515724182,286.89044189453125,288.2980041503906,291.45001220703125,289.52508544921875,291.45166015625,297.1018371582031,286.89306640625,1.0,0.4810005724430084,1.0,1.0,0.0,1.0,-2.4959185123443604,2.495913505554199,5.010105269320775e-06,1.928528070449829,0.626179575920105,0.626179575920105,0.0,114.55847930908205,119.0,19451.513671875,-0.0,1375.0328369140625,1.0,283.1499938964844,286.1944580078125,292.4612731933594,293.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,20237.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419336795806885,1.0,0.0,0.0,1.5214221477508545,1.5214288234710691,1.5445175449713133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0078125,0.0,154.64431762695312,1895.4371337890625,0.0,1186.1309814453125,0.4187949299812317,1.0,0.0,3.0,1.0,0.0
12421860,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94451904296875,0.7276452779769897,0.2118251621723175,0.1934827715158462,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.945556640625,0.8976671695709229,0.4059811234474182,0.3867564499378204,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94586181640625,0.9990000128746032,0.6390730142593384,0.3934871256351471,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94512939453125,0.811494767665863,0.2966399788856506,0.2837691307067871,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441223144531,0.6873743534088135,0.1784369051456451,0.816891074180603,286.9454345703125,288.3889465332031,291.3766784667969,289.46142578125,291.3783264160156,297.0876770019531,286.9482116699219,1.0,0.482008546590805,1.0,1.0,0.0,1.0,-2.490278005599976,2.4902729988098145,4.987525244359858e-06,1.92418372631073,0.6066870093345642,0.6066870093345642,0.0,116.95596313476562,122.0,18601.291015625,-0.0,1378.088623046875,1.0,283.1499938964844,286.2488098144531,292.3952331542969,293.720458984375,293.1499938964844,293.1499938964844,283.1499938964844,20152.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287108659744263,1.0,0.0,0.0,1.4288843870162964,1.428890585899353,1.3623464667489318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.41796875,0.0,134.85044860839844,1895.4371337890625,0.0,1100.0390625,0.4007430970668793,1.0,0.0,3.0,1.0,0.0
12421920,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94451904296875,0.7276452779769897,0.2118251621723175,0.1934827715158462,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.945556640625,0.8976671695709229,0.4059811234474182,0.3867564499378204,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94586181640625,0.9990000128746032,0.6390730142593384,0.3934871256351471,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94512939453125,0.811494767665863,0.2966399788856506,0.2837691307067871,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441223144531,0.6873743534088135,0.1784369051456451,0.816891074180603,286.9454345703125,288.3889465332031,291.3766784667969,289.46142578125,291.3783264160156,297.0876770019531,286.9482116699219,1.0,0.482008546590805,1.0,1.0,0.0,1.0,-2.490278005599976,2.4902729988098145,4.987525244359858e-06,1.92418372631073,0.6066870093345642,0.6066870093345642,0.0,116.95596313476562,122.0,18601.291015625,-0.0,1378.088623046875,1.0,283.1499938964844,286.2488098144531,292.3952331542969,293.720458984375,293.1499938964844,293.1499938964844,283.1499938964844,20152.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287108659744263,1.0,0.0,0.0,1.4288843870162964,1.428890585899353,1.3623464667489318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.41796875,0.0,134.85044860839844,1895.4371337890625,0.0,1100.0390625,0.4007430970668793,1.0,0.0,3.0,1.0,0.0
12421980,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.7220314145088196,0.2102072238922119,0.1921390295028686,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.8904523849487305,0.4036059081554413,0.3846347332000732,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.9990000128746032,0.636376678943634,0.4006331264972687,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.8050469160079956,0.294746994972229,0.2820999324321747,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.6810669302940369,0.1768807619810104,0.810468316078186,287.0035400390625,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.07293701171875,287.0064697265625,1.0,0.4832043349742889,1.0,1.0,0.0,1.0,-2.4849777221679688,2.484972715377808,4.966362666891655e-06,1.920105457305908,0.586778461933136,0.586778461933136,0.0,119.5625,125.0,17738.294921875,-0.0,1382.4404296875,1.0,283.1499938964844,286.3052062988281,292.3280944824219,293.6019897460937,293.1499938964844,293.1499938964844,283.1499938964844,20066.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147707104682922,1.0,0.0,0.0,1.3376963138580322,1.3377022743225098,1.1940113608943648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.7607421875,0.0,117.237060546875,1895.4371337890625,0.0,1014.1126098632812,0.3833995461463928,1.0,0.0,3.0,1.0,0.0
12422040,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.7220314145088196,0.2102072238922119,0.1921390295028686,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.8904523849487305,0.4036059081554413,0.3846347332000732,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.9990000128746032,0.636376678943634,0.4006331264972687,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.8050469160079956,0.294746994972229,0.2820999324321747,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.6810669302940369,0.1768807619810104,0.810468316078186,287.0035400390625,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.07293701171875,287.0064697265625,1.0,0.4832043349742889,1.0,1.0,0.0,1.0,-2.4849777221679688,2.484972715377808,4.966362666891655e-06,1.920105457305908,0.586778461933136,0.586778461933136,0.0,119.5625,125.0,17738.294921875,-0.0,1382.4404296875,1.0,283.1499938964844,286.3052062988281,292.3280944824219,293.6019897460937,293.1499938964844,293.1499938964844,283.1499938964844,20066.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147707104682922,1.0,0.0,0.0,1.3376963138580322,1.3377022743225098,1.1940113608943648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.7607421875,0.0,117.237060546875,1895.4371337890625,0.0,1014.1126098632812,0.3833995461463928,1.0,0.0,3.0,1.0,0.0
12422100,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326538085937,0.7191733121871948,0.209396556019783,0.1914672702550888,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337829589844,0.886842668056488,0.4024192690849304,0.3835764229297638,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341491699219,0.9990000128746032,0.6348178386688232,0.4042951166629791,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333251953125,0.8017278909683228,0.29379603266716,0.2812627851963043,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321960449219,0.6779069304466248,0.1760961711406707,0.8072332739830017,287.0336608886719,288.5253295898437,291.26666259765625,289.3661193847656,291.2683410644531,297.065673828125,287.0366516113281,1.0,0.4838512539863586,1.0,1.0,0.0,1.0,-2.4824063777923584,2.4824013710021973,4.956114025844727e-06,1.91812801361084,0.5766780972480774,0.5766780972480774,0.0,120.92253875732422,125.0,17302.55078125,-0.0,1384.9471435546875,1.0,283.1499938964844,286.3341064453125,292.2944030761719,293.54229736328125,293.1499938964844,293.1499938964844,283.1499938964844,20019.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074953079223633,1.0,0.0,0.0,1.2927261590957642,1.2927318811416626,1.1150812184723693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.51171875,0.0,109.19756317138672,1895.4371337890625,0.0,971.3331909179688,0.3750186264514923,1.0,0.0,3.0,1.0,0.0
