time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422160,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.7162758111953735,0.2085850983858108,0.190795749425888,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06451416015625,0.883253812789917,0.4012337625026703,0.3825200796127319,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649108886719,0.9990000128746032,0.6331186890602112,0.40799281001091,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0640563964844,0.7984115481376648,0.2928426861763,0.2804242968559265,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.6747633814811707,0.1753087341785431,0.8039882779121399,287.0643920898437,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.05865478515625,287.06744384765625,1.0,0.4845217764377594,1.0,1.0,0.0,1.0,-2.479866743087769,2.4798619747161865,4.946004992234521e-06,1.9161756038665767,0.5664854645729065,0.5664854645729065,0.0,122.31116485595705,113.0,16864.556640625,-0.0,1387.6087646484375,1.0,283.1499938964844,286.3633728027344,292.2607116699219,293.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,19969.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000116467475891,1.0,0.0,0.0,1.248260498046875,1.248266100883484,1.0396900762543737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.376953125,0.0,101.64791107177734,1895.4371337890625,0.0,928.8649291992188,0.3668497502803802,1.0,0.0,3.0,1.0,0.0
12422220,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050720214844,0.7154915928840637,0.2074001878499984,0.1897269636392593,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1060791015625,0.8826442956924438,0.3995094299316406,0.380893737077713,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.9990000128746032,0.6309109330177307,0.4070808589458465,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056823730469,0.797734260559082,0.2914480865001678,0.2791062295436859,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10467529296875,0.6737527251243591,0.1741556525230407,0.7987919449806213,287.1059875488281,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.0506286621094,287.10858154296875,1.0,0.4820775985717773,1.0,1.0,0.0,1.0,-2.4677209854125977,2.467716217041016,4.898031875200104e-06,1.9069584608078003,0.5515962243080139,0.5515962243080139,0.0,121.5560073852539,113.0,16211.302734375,-0.0,1369.1353759765625,1.0,283.1499938964844,286.4039306640625,292.21221923828125,293.3958435058594,293.1499938964844,293.1499938964844,283.1499938964844,19893.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888675451278687,1.0,0.0,0.0,1.1851626634597778,1.1851681470870972,9.372369191851249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.60986328125,0.0,91.59386444091795,1895.4371337890625,0.0,868.699951171875,0.3554743826389313,1.0,0.0,3.0,1.0,0.0
12422280,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.715888261795044,0.2069369405508041,0.1892887204885482,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1209411621094,0.8833349943161011,0.3988339602947235,0.380236268043518,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.12127685546875,0.9990000128746032,0.6303153038024902,0.405447781085968,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205444335937,0.7983060479164124,0.2909004688262939,0.2785676717758178,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195678710937,0.6740720272064209,0.1737051010131836,0.7966564297676086,287.120849609375,288.6617431640625,291.1566772460937,289.2714538574219,291.1583557128906,297.0487976074219,287.1233825683594,1.0,0.4805849194526672,1.0,1.0,0.0,1.0,-2.4612324237823486,2.4612274169921875,4.872369572694879e-06,1.901965498924256,0.545722246170044,0.545722246170044,0.0,120.69491577148438,101.0,15952.6337890625,-0.0,1357.413818359375,1.0,283.1499938964844,286.4188537597656,292.1932983398437,293.3617858886719,293.1499938964844,293.1499938964844,283.1499938964844,19862.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843952894210815,1.0,0.0,0.0,1.1609020233154297,1.1609073877334597,8.992586231215682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.58544921875,0.0,87.93009185791016,1895.4371337890625,0.0,845.5991821289062,0.3511765599250793,1.0,0.0,3.0,1.0,0.0
12422340,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.7196621894836426,0.2052761912345886,0.1876563131809234,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17144775390625,0.8889989256858826,0.3964011371135711,0.3778048753738403,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717529296875,0.9990000128746032,0.629623293876648,0.3953985571861267,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1710510253906,0.8032087087631226,0.2889227867126465,0.2765597999095917,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1701354980469,0.677677571773529,0.1720964759588241,0.7887166738510132,287.1713256835937,288.7526550292969,291.0833435058594,289.2089538574219,291.08502197265625,297.0477600097656,287.1736755371094,1.0,0.4732582569122314,1.0,1.0,0.0,1.0,-2.432332754135132,2.43232798576355,4.758802333526546e-06,1.879666447639465,0.5243704915046692,0.5243704915046692,0.0,115.81697082519533,104.0,15017.89453125,-0.0,1301.5531005859375,1.0,283.1499938964844,286.47052001953125,292.12530517578125,293.2387390136719,293.1499938964844,293.1499938964844,283.1499938964844,19748.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676748752593994,1.0,0.0,0.0,1.0756856203079224,1.0756906270980835,7.720833394841976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.30859375,0.0,75.90892028808594,1895.4371337890625,0.0,764.3031005859375,0.3364386558532715,1.0,0.0,3.0,1.0,0.0
12422400,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.7196621894836426,0.2052761912345886,0.1876563131809234,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17144775390625,0.8889989256858826,0.3964011371135711,0.3778048753738403,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717529296875,0.9990000128746032,0.629623293876648,0.3953985571861267,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1710510253906,0.8032087087631226,0.2889227867126465,0.2765597999095917,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1701354980469,0.677677571773529,0.1720964759588241,0.7887166738510132,287.1713256835937,288.7526550292969,291.0833435058594,289.2089538574219,291.08502197265625,297.0477600097656,287.1736755371094,1.0,0.4732582569122314,1.0,1.0,0.0,1.0,-2.432332754135132,2.43232798576355,4.758802333526546e-06,1.879666447639465,0.5243704915046692,0.5243704915046692,0.0,115.81697082519533,104.0,15017.89453125,-0.0,1301.5531005859375,1.0,283.1499938964844,286.47052001953125,292.12530517578125,293.2387390136719,293.1499938964844,293.1499938964844,283.1499938964844,19748.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676748752593994,1.0,0.0,0.0,1.0756856203079224,1.0756906270980835,7.720833394841976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.30859375,0.0,75.90892028808594,1895.4371337890625,0.0,764.3031005859375,0.3364386558532715,1.0,0.0,3.0,1.0,0.0
12422460,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2246398925781,0.7206717133522034,0.2036322057247162,0.1861068159341812,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22576904296875,0.8909732699394226,0.393972784280777,0.3754444718360901,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261047363281,0.9990000128746032,0.6301840543746948,0.3903945088386535,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2253112792969,0.8047730922698975,0.2869402468204498,0.2746171355247497,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242126464844,0.6784543395042419,0.1705201715230941,0.781254768371582,287.2256164550781,288.8435974121094,291.010009765625,289.1470947265625,291.01171875,297.0522766113281,287.2285461425781,1.0,0.4688924849033355,1.0,1.0,0.0,1.0,-2.41031265258789,2.4103078842163086,4.672805971495109e-06,1.862466096878052,0.5025415420532227,0.5025415420532227,0.0,113.17756652832033,107.0,14103.66015625,-0.0,1264.2177734375,1.0,283.1499938964844,286.52410888671875,292.057861328125,293.11578369140625,293.1499938964844,293.1499938964844,283.1499938964844,19620.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498090982437134,1.0,0.0,0.0,0.9932247400283812,0.9932295680046082,6.582464351367889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.51123046875,0.0,65.46441650390625,1895.4371337890625,0.0,685.8010864257812,0.3227401673793793,1.0,0.0,3.0,1.0,0.0
12422520,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2246398925781,0.7206717133522034,0.2036322057247162,0.1861068159341812,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22576904296875,0.8909732699394226,0.393972784280777,0.3754444718360901,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261047363281,0.9990000128746032,0.6301840543746948,0.3903945088386535,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2253112792969,0.8047730922698975,0.2869402468204498,0.2746171355247497,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242126464844,0.6784543395042419,0.1705201715230941,0.781254768371582,287.2256164550781,288.8435974121094,291.010009765625,289.1470947265625,291.01171875,297.0522766113281,287.2285461425781,1.0,0.4688924849033355,1.0,1.0,0.0,1.0,-2.41031265258789,2.4103078842163086,4.672805971495109e-06,1.862466096878052,0.5025415420532227,0.5025415420532227,0.0,113.17756652832033,107.0,14103.66015625,-0.0,1264.2177734375,1.0,283.1499938964844,286.52410888671875,292.057861328125,293.11578369140625,293.1499938964844,293.1499938964844,283.1499938964844,19620.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498090982437134,1.0,0.0,0.0,0.9932247400283812,0.9932295680046082,6.582464351367889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.51123046875,0.0,65.46441650390625,1895.4371337890625,0.0,685.8010864257812,0.3227401673793793,1.0,0.0,3.0,1.0,0.0
12422580,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2848205566406,0.7193272113800049,0.2019928097724914,0.1846264749765396,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.8897425532341003,0.3915579617023468,0.3731611669063568,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.286376953125,0.9990000128746032,0.6301705837249756,0.3895872235298157,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855224609375,0.8034482598304749,0.2849481701850891,0.2727326452732086,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2843322753906,0.6767697334289551,0.1689569950103759,0.774189829826355,287.2858581542969,288.9345397949219,290.9366760253906,289.0860290527344,290.9383850097656,297.0546569824219,287.2889099121094,1.0,0.466342031955719,1.0,1.0,0.0,1.0,-2.3940658569335938,2.394061326980591,4.610012638295302e-06,1.849847674369812,0.4803501665592193,0.4803501665592193,0.0,112.3507080078125,110.0,13241.8369140625,-0.0,1241.6251220703125,1.0,283.1499938964844,286.58758544921875,291.99334716796875,292.9975891113281,293.1499938964844,293.1499938964844,283.1499938964844,19480.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312180519104004,1.0,0.0,0.0,0.9144441485404968,0.9144487380981444,5.5796615328063126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.5224609375,0.0,56.50339889526367,1895.4371337890625,0.0,612.5709228515625,0.3102022409439087,1.0,0.0,3.0,1.0,0.0
12422640,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2848205566406,0.7193272113800049,0.2019928097724914,0.1846264749765396,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.8897425532341003,0.3915579617023468,0.3731611669063568,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.286376953125,0.9990000128746032,0.6301705837249756,0.3895872235298157,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855224609375,0.8034482598304749,0.2849481701850891,0.2727326452732086,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2843322753906,0.6767697334289551,0.1689569950103759,0.774189829826355,287.2858581542969,288.9345397949219,290.9366760253906,289.0860290527344,290.9383850097656,297.0546569824219,287.2889099121094,1.0,0.466342031955719,1.0,1.0,0.0,1.0,-2.3940658569335938,2.394061326980591,4.610012638295302e-06,1.849847674369812,0.4803501665592193,0.4803501665592193,0.0,112.3507080078125,110.0,13241.8369140625,-0.0,1241.6251220703125,1.0,283.1499938964844,286.58758544921875,291.99334716796875,292.9975891113281,293.1499938964844,293.1499938964844,283.1499938964844,19480.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312180519104004,1.0,0.0,0.0,0.9144441485404968,0.9144487380981444,5.5796615328063126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.5224609375,0.0,56.50339889526367,1895.4371337890625,0.0,612.5709228515625,0.3102022409439087,1.0,0.0,3.0,1.0,0.0
12422700,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3151550292969,0.7180283069610596,0.2011701017618179,0.1839006692171096,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163757324219,0.8882927894592285,0.390351802110672,0.3720385730266571,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167419433594,0.9990000128746032,0.6298269033432007,0.3902676403522491,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8020278811454773,0.2839442491531372,0.2718007564544678,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.314697265625,0.6752824783325195,0.1681731641292572,0.7707344889640808,287.31622314453125,288.9800109863281,290.8999938964844,289.05584716796875,290.9017333984375,297.0543518066406,287.3193359375,1.0,0.4655772745609283,1.0,1.0,0.0,1.0,-2.387390851974488,2.3873860836029053,4.584351245284779e-06,1.8446686267852783,0.4691057801246643,0.4691057801246643,0.0,112.39905548095705,110.0,12832.546875,-0.0,1233.9976806640625,1.0,283.1499938964844,286.6243896484375,291.9630432128906,292.9419250488281,293.1499938964844,293.1499938964844,283.1499938964844,19410.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52192223072052,1.0,0.0,0.0,0.8765674829483032,0.8765719532966614,5.1270095724476063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.32958984375,0.0,52.53214645385742,1895.4371337890625,0.0,578.9547119140625,0.3043784499168396,1.0,0.0,3.0,1.0,0.0
12422760,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.7163890600204468,0.2003428488969802,0.183179497718811,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471069335937,0.886411190032959,0.3891436159610748,0.3709233105182647,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475036621094,0.9990000128746032,0.6292476654052734,0.3915148377418518,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466186523437,0.8002110123634338,0.2829326093196869,0.2708707749843597,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34539794921875,0.6734604239463806,0.1673845797777176,0.7673031091690063,287.34698486328125,289.02545166015625,290.86334228515625,289.0259094238281,290.8650817871094,297.052978515625,287.3501281738281,1.0,0.4650769233703613,1.0,1.0,0.0,1.0,-2.381442308425904,2.3814377784729004,4.561552486848086e-06,1.8400567770004272,0.4577670693397522,0.4577670693397522,0.0,112.6888656616211,113.0,12428.25390625,-0.0,1228.231689453125,1.0,283.1499938964844,286.6613464355469,291.9337158203125,292.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,19340.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127320885658264,1.0,0.0,0.0,0.8397536277770996,0.839758038520813,4.70540726382751e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.73876953125,0.0,48.8718376159668,1895.4371337890625,0.0,547.5618286132812,0.2988453805446625,1.0,0.0,3.0,1.0,0.0
12422820,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.407958984375,0.7122559547424316,0.1986726820468902,0.181743249297142,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4091796875,0.881659984588623,0.3867184519767761,0.3687058389186859,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.9990000128746032,0.627406656742096,0.3953465521335602,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40869140625,0.7956554293632507,0.2808833718299866,0.2690077722072601,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.407470703125,0.6690506935119629,0.1657885909080505,0.760460615158081,287.4090576171875,289.11639404296875,290.7900085449219,288.96685791015625,290.791748046875,297.047607421875,287.4122314453125,1.0,0.4646981358528137,1.0,1.0,0.0,1.0,-2.3711962699890137,2.3711917400360107,4.522438302956289e-06,1.8321222066879272,0.4348066449165344,0.4348066449165344,0.0,113.84400939941406,116.0,11635.412109375,-0.0,1221.0040283203125,1.0,283.1499938964844,286.73565673828125,291.8731994628906,292.7741394042969,293.1499938964844,293.1499938964844,283.1499938964844,19206.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941498041152954,1.0,0.0,0.0,0.7694411277770996,0.7694453001022339,3.9504286064584455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.501953125,0.0,42.400089263916016,1895.4371337890625,0.0,489.2999267578125,0.2886151969432831,1.0,0.0,3.0,1.0,0.0
12422880,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.407958984375,0.7122559547424316,0.1986726820468902,0.181743249297142,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4091796875,0.881659984588623,0.3867184519767761,0.3687058389186859,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.9990000128746032,0.627406656742096,0.3953465521335602,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40869140625,0.7956554293632507,0.2808833718299866,0.2690077722072601,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.407470703125,0.6690506935119629,0.1657885909080505,0.760460615158081,287.4090576171875,289.11639404296875,290.7900085449219,288.96685791015625,290.791748046875,297.047607421875,287.4122314453125,1.0,0.4646981358528137,1.0,1.0,0.0,1.0,-2.3711962699890137,2.3711917400360107,4.522438302956289e-06,1.8321222066879272,0.4348066449165344,0.4348066449165344,0.0,113.84400939941406,116.0,11635.412109375,-0.0,1221.0040283203125,1.0,283.1499938964844,286.73565673828125,291.8731994628906,292.7741394042969,293.1499938964844,293.1499938964844,283.1499938964844,19206.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941498041152954,1.0,0.0,0.0,0.7694411277770996,0.7694453001022339,3.9504286064584455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.501953125,0.0,42.400089263916016,1895.4371337890625,0.0,489.2999267578125,0.2886151969432831,1.0,0.0,3.0,1.0,0.0
12422940,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696960449219,0.7071587443351746,0.1969775706529617,0.1803054809570312,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.8760051727294922,0.3842752575874328,0.3664938807487488,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47137451171875,0.9990000128746032,0.6247052550315857,0.4004870057106018,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704284667969,0.7902324199676514,0.2787942886352539,0.2671294510364532,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4692077636719,0.6639467477798462,0.1641629487276077,0.7535889744758606,287.4707946777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7184143066406,297.0398254394531,287.4739685058594,1.0,0.4649273157119751,1.0,1.0,0.0,1.0,-2.3624746799468994,2.3624701499938965,4.489302682486596e-06,1.8253792524337769,0.4114570617675781,0.4114570617675781,0.0,115.57583618164062,104.0,10865.1064453125,-0.0,1217.900146484375,1.0,283.1499938964844,286.8095092773437,291.8056335449219,292.6491394042969,293.1499938964844,293.1499938964844,283.1499938964844,19086.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735170304775238,1.0,0.0,0.0,0.7036144733428955,0.703618586063385,3.3034140756171844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.78515625,0.0,36.91915130615234,1895.4371337890625,0.0,432.0068359375,0.2794062793254852,1.0,0.0,3.0,1.0,0.0
12423000,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696960449219,0.7071587443351746,0.1969775706529617,0.1803054809570312,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.8760051727294922,0.3842752575874328,0.3664938807487488,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47137451171875,0.9990000128746032,0.6247052550315857,0.4004870057106018,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704284667969,0.7902324199676514,0.2787942886352539,0.2671294510364532,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4692077636719,0.6639467477798462,0.1641629487276077,0.7535889744758606,287.4707946777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7184143066406,297.0398254394531,287.4739685058594,1.0,0.4649273157119751,1.0,1.0,0.0,1.0,-2.3624746799468994,2.3624701499938965,4.489302682486596e-06,1.8253792524337769,0.4114570617675781,0.4114570617675781,0.0,115.57583618164062,104.0,10865.1064453125,-0.0,1217.900146484375,1.0,283.1499938964844,286.8095092773437,291.8056335449219,292.6491394042969,293.1499938964844,293.1499938964844,283.1499938964844,19086.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735170304775238,1.0,0.0,0.0,0.7036144733428955,0.703618586063385,3.3034140756171844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.78515625,0.0,36.91915130615234,1895.4371337890625,0.0,432.0068359375,0.2794062793254852,1.0,0.0,3.0,1.0,0.0
12423060,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5251770019531,0.7074073553085327,0.1952326744794845,0.1786965280771255,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52618408203125,0.8770207166671753,0.3817780613899231,0.3641027808189392,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52655029296875,0.9990000128746032,0.6221708655357361,0.3965161740779876,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5257873535156,0.7908190488815308,0.2766338288784027,0.2650534212589264,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5247497558594,0.663862407207489,0.162483736872673,0.7458431720733643,287.5260925292969,289.2982788085937,290.6433410644531,288.8525390625,290.6451110839844,297.0335998535156,287.52862548828125,1.0,0.4601920247077942,1.0,1.0,0.0,1.0,-2.341115951538086,2.341111660003662,4.408982022141572e-06,1.8090260028839111,0.3876028954982757,0.3876028954982757,0.0,113.36913299560548,92.0,10101.3017578125,-0.0,1184.6143798828125,1.0,283.1499938964844,286.8791198730469,291.7391357421875,292.5245666503906,293.1499938964844,293.1499938964844,283.1499938964844,18985.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450798898935318,1.0,0.0,0.0,0.6420694589614868,0.6420734524726868,2.750790351058185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.43994140625,0.0,32.25944519042969,1895.4371337890625,0.0,376.7182312011719,0.2710690200328827,1.0,0.0,3.0,1.0,0.0
12423120,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5251770019531,0.7074073553085327,0.1952326744794845,0.1786965280771255,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52618408203125,0.8770207166671753,0.3817780613899231,0.3641027808189392,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52655029296875,0.9990000128746032,0.6221708655357361,0.3965161740779876,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5257873535156,0.7908190488815308,0.2766338288784027,0.2650534212589264,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5247497558594,0.663862407207489,0.162483736872673,0.7458431720733643,287.5260925292969,289.2982788085937,290.6433410644531,288.8525390625,290.6451110839844,297.0335998535156,287.52862548828125,1.0,0.4601920247077942,1.0,1.0,0.0,1.0,-2.341115951538086,2.341111660003662,4.408982022141572e-06,1.8090260028839111,0.3876028954982757,0.3876028954982757,0.0,113.36913299560548,92.0,10101.3017578125,-0.0,1184.6143798828125,1.0,283.1499938964844,286.8791198730469,291.7391357421875,292.5245666503906,293.1499938964844,293.1499938964844,283.1499938964844,18985.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450798898935318,1.0,0.0,0.0,0.6420694589614868,0.6420734524726868,2.750790351058185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.43994140625,0.0,32.25944519042969,1895.4371337890625,0.0,376.7182312011719,0.2710690200328827,1.0,0.0,3.0,1.0,0.0
12423180,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57305908203125,0.7119166254997253,0.1934537589550018,0.1769516170024871,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740051269531,0.8833761215209961,0.3792234659194946,0.361550360918045,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743103027344,0.9990000128746032,0.6215041279792786,0.3854703307151794,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736389160156,0.7961952686309814,0.2744079828262329,0.2628064453601837,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726928710937,0.667774498462677,0.1607744246721267,0.7374245524406433,287.5738830566406,289.3891906738281,290.57000732421875,288.79754638671875,290.57177734375,297.03387451171875,287.576171875,1.0,0.4522092938423157,1.0,1.0,0.0,1.0,-2.3098790645599365,2.3098747730255127,4.292476205591811e-06,1.784881353378296,0.3631150424480438,0.3631150424480438,0.0,108.1806411743164,95.0,9349.220703125,-0.0,1129.1761474609375,1.0,283.1499938964844,286.9429016113281,291.6766357421875,292.40411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18883.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265761971473694,1.0,0.0,0.0,0.584104061126709,0.5841079354286194,2.2765329177332205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.889892578125,0.0,28.21990966796875,1895.4371337890625,0.0,325.24420166015625,0.2635648250579834,1.0,0.0,3.0,1.0,0.0
12423240,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57305908203125,0.7119166254997253,0.1934537589550018,0.1769516170024871,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740051269531,0.8833761215209961,0.3792234659194946,0.361550360918045,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743103027344,0.9990000128746032,0.6215041279792786,0.3854703307151794,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736389160156,0.7961952686309814,0.2744079828262329,0.2628064453601837,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726928710937,0.667774498462677,0.1607744246721267,0.7374245524406433,287.5738830566406,289.3891906738281,290.57000732421875,288.79754638671875,290.57177734375,297.03387451171875,287.576171875,1.0,0.4522092938423157,1.0,1.0,0.0,1.0,-2.3098790645599365,2.3098747730255127,4.292476205591811e-06,1.784881353378296,0.3631150424480438,0.3631150424480438,0.0,108.1806411743164,95.0,9349.220703125,-0.0,1129.1761474609375,1.0,283.1499938964844,286.9429016113281,291.6766357421875,292.40411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18883.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265761971473694,1.0,0.0,0.0,0.584104061126709,0.5841079354286194,2.2765329177332205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.889892578125,0.0,28.21990966796875,1895.4371337890625,0.0,325.24420166015625,0.2635648250579834,1.0,0.0,3.0,1.0,0.0
12423300,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.596435546875,0.7130244970321655,0.192562848329544,0.1761010885238647,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5974426269531,0.8851809501647949,0.3779365718364715,0.3602885603904724,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5977783203125,0.9990000128746032,0.6217620372772217,0.3818370103836059,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970458984375,0.7976261377334595,0.2732826173305511,0.2616949081420898,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.59600830078125,0.6686887741088867,0.1599227637052536,0.7333396077156067,287.5973205566406,289.4346618652344,290.5333251953125,288.7706298828125,290.5351257324219,297.036376953125,287.5998840332031,1.0,0.4494839310646057,1.0,1.0,0.0,1.0,-2.296725034713745,2.2967207431793213,4.243649982527131e-06,1.774569392204285,0.3506443202495575,0.3506443202495575,0.0,106.41068267822266,95.0,8985.7451171875,-0.0,1107.85888671875,1.0,283.1499938964844,286.9739990234375,291.6470642089844,292.34600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18830.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140792787075043,1.0,0.0,0.0,0.5564668774604797,0.5564706921577454,2.066198945271936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3037.912353515625,0.0,26.40161323547364,1895.4371337890625,0.0,301.1642761230469,0.2601411938667297,1.0,0.0,3.0,1.0,0.0
12423360,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62164306640625,0.7132127285003662,0.191667839884758,0.1752719134092331,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62274169921875,0.8858049511909485,0.3766445815563202,0.3590463995933532,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.62310791015625,0.9990000128746032,0.621946394443512,0.3797371983528137,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.622314453125,0.79798823595047,0.2721480429172516,0.2606002390384674,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6212158203125,0.6687120199203491,0.1590707898139953,0.7293793559074402,287.62261962890625,289.4801330566406,290.4966735839844,288.744140625,290.4984741210937,297.0387878417969,287.6254577636719,1.0,0.4473091065883636,1.0,1.0,0.0,1.0,-2.285640001296997,2.2856359481811523,4.2028509597002994e-06,1.7659462690353394,0.3380565047264099,0.3380565047264099,0.0,105.29133605957033,98.0,8641.3662109375,-0.0,1091.5091552734375,1.0,283.1499938964844,287.00640869140625,291.6187438964844,292.2897644042969,293.1499938964844,293.1499938964844,283.1499938964844,18778.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014385640621185,1.0,0.0,0.0,0.529819905757904,0.5298237204551697,1.873052823953003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2914.21533203125,0.0,24.71106338500977,1895.4371337890625,0.0,278.21112060546875,0.2569371461868286,1.0,0.0,3.0,1.0,0.0
12423420,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669311523437,0.7122630476951599,0.1902319192886352,0.1739680469036102,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6681213378906,0.8851962089538574,0.3745774328708648,0.357084184885025,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66851806640625,0.9990000128746032,0.6218667030334473,0.3784219026565552,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6676330566406,0.797107458114624,0.2703189253807068,0.2588631808757782,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664123535156,0.6675276160240173,0.1577048301696777,0.7231742143630981,287.66796875,289.5528869628906,290.43798828125,288.7026672363281,290.4398193359375,297.04119873046875,287.6710205078125,1.0,0.4447914659976959,1.0,1.0,0.0,1.0,-2.270593404769897,2.2705891132354736,4.147816525801318e-06,1.7542487382888794,0.3177299499511719,0.3177299499511719,0.0,104.3501434326172,98.0,8123.14013671875,-0.0,1071.7752685546875,1.0,283.1499938964844,287.0692749023437,291.57684326171875,292.2055969238281,293.1499938964844,293.1499938964844,283.1499938964844,18695.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812476098537445,1.0,0.0,0.0,0.4893308281898498,0.4894249439239502,1.59771236241113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2731.819580078125,0.0,22.257587432861328,1895.4371337890625,0.0,243.8810577392578,0.2522528171539306,1.0,0.0,3.0,1.0,0.0
12423480,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6784362792969,0.7118188142776489,0.1898721903562545,0.1736461520195007,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796569824219,0.8847829103469849,0.3740609586238861,0.356598824262619,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800537109375,0.9990000128746032,0.6217568516731262,0.378424197435379,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791687011719,0.7966492772102356,0.2698590457439422,0.2584314048290252,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6779479980469,0.6670328378677368,0.1573622971773147,0.721642792224884,287.67950439453125,289.5710754394531,290.42333984375,288.6925048828125,290.4251403808594,297.0414123535156,287.6825866699219,1.0,0.4443182945251465,1.0,1.0,0.0,1.0,-2.2672677040100098,2.267263412475586,4.135707058594562e-06,1.7516647577285769,0.3126059770584106,0.3126059770584106,0.0,104.25148010253906,101.0,7995.90576171875,-0.0,1067.8663330078125,1.0,283.1499938964844,287.0854797363281,291.5671691894531,292.18585205078125,293.1499938964844,293.1499938964844,283.1499938964844,18671.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762732148170471,1.0,0.0,0.0,0.4795542061328888,0.4803547859191894,1.53450692153001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.125,0.0,21.713563919067383,1895.4371337890625,0.0,235.7699432373047,0.2511800527572632,1.0,0.0,3.0,1.0,0.0
12423540,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.738525390625,0.7085521817207336,0.1880664527416229,0.1720524430274963,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398376464844,0.8814781308174133,0.3714782297611236,0.3541946113109588,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7402648925781,0.9990000128746032,0.6206292510032654,0.3800167739391327,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392883300781,0.7932212948799133,0.267542153596878,0.2562791109085083,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73797607421875,0.6636195182800293,0.1556388586759567,0.7140524387359619,287.7396850585937,289.6619873046875,290.3500061035156,288.6427307128906,290.3518371582031,297.0398864746094,287.74298095703125,1.0,0.4426961541175842,1.0,1.0,0.0,1.0,-2.252672910690308,2.252668857574463,4.082801751792431e-06,1.7403336763381958,0.2867647409439087,0.2867647409439087,0.0,104.40878295898438,104.0,7362.22607421875,-0.0,1053.0926513671875,1.0,283.1499938964844,287.168212890625,291.5238342285156,292.0960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18432.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523947596549988,1.0,0.0,0.0,0.4316577315330505,0.4633957147598266,1.2432902707359972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2489.98876953125,0.0,20.3227481842041,1895.4371337890625,0.0,198.0725250244141,0.2471385896205902,1.0,0.0,3.0,1.0,0.0
12423600,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.738525390625,0.7085521817207336,0.1880664527416229,0.1720524430274963,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398376464844,0.8814781308174133,0.3714782297611236,0.3541946113109588,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7402648925781,0.9990000128746032,0.6206292510032654,0.3800167739391327,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392883300781,0.7932212948799133,0.267542153596878,0.2562791109085083,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73797607421875,0.6636195182800293,0.1556388586759567,0.7140524387359619,287.7396850585937,289.6619873046875,290.3500061035156,288.6427307128906,290.3518371582031,297.0398864746094,287.74298095703125,1.0,0.4426961541175842,1.0,1.0,0.0,1.0,-2.252672910690308,2.252668857574463,4.082801751792431e-06,1.7403336763381958,0.2867647409439087,0.2867647409439087,0.0,104.40878295898438,104.0,7362.22607421875,-0.0,1053.0926513671875,1.0,283.1499938964844,287.168212890625,291.5238342285156,292.0960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18432.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523947596549988,1.0,0.0,0.0,0.4316577315330505,0.4633957147598266,1.2432902707359972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2489.98876953125,0.0,20.3227481842041,1895.4371337890625,0.0,198.0725250244141,0.2471385896205902,1.0,0.0,3.0,1.0,0.0
12423660,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7983703613281,0.7041841745376587,0.186416745185852,0.170565515756607,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.8768829107284546,0.3690611720085144,0.3519120514392853,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8000183105469,0.9990000128746032,0.6187470555305481,0.3834178149700165,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991027832031,0.788617730140686,0.2653667330741882,0.2542236745357513,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7978515625,0.6593284010887146,0.1540736407041549,0.7069817185401917,287.7994689941406,289.75439453125,290.2754821777344,288.5949401855469,290.2773742675781,297.0362854003906,287.8025817871094,1.0,0.4420636296272278,1.0,1.0,0.0,1.0,-2.241265296936035,2.2412612438201904,4.041699412482558e-06,1.731475830078125,0.2604893743991852,0.2604893743991852,0.0,105.3434600830078,107.0,6762.0712890625,-0.0,1044.7542724609375,1.0,283.1499938964844,287.2511291503906,291.48297119140625,292.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,18236.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300705850124359,1.0,0.0,0.0,0.3881925046443939,0.4706637263298034,1.005840744028319e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2284.705078125,0.0,20.18527030944824,1895.4371337890625,0.0,163.63595581054688,0.2450045794248581,1.0,0.0,3.0,1.0,0.0
12423720,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7983703613281,0.7041841745376587,0.186416745185852,0.170565515756607,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.8768829107284546,0.3690611720085144,0.3519120514392853,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8000183105469,0.9990000128746032,0.6187470555305481,0.3834178149700165,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991027832031,0.788617730140686,0.2653667330741882,0.2542236745357513,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7978515625,0.6593284010887146,0.1540736407041549,0.7069817185401917,287.7994689941406,289.75439453125,290.2754821777344,288.5949401855469,290.2773742675781,297.0362854003906,287.8025817871094,1.0,0.4420636296272278,1.0,1.0,0.0,1.0,-2.241265296936035,2.2412612438201904,4.041699412482558e-06,1.731475830078125,0.2604893743991852,0.2604893743991852,0.0,105.3434600830078,107.0,6762.0712890625,-0.0,1044.7542724609375,1.0,283.1499938964844,287.2511291503906,291.48297119140625,292.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,18236.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300705850124359,1.0,0.0,0.0,0.3881925046443939,0.4706637263298034,1.005840744028319e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2284.705078125,0.0,20.18527030944824,1895.4371337890625,0.0,163.63595581054688,0.2450045794248581,1.0,0.0,3.0,1.0,0.0
12423780,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8531494140625,0.6995316743850708,0.1849625706672668,0.1692892909049987,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.8718348145484924,0.3668486773967743,0.3498584628105163,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85467529296875,0.9990000128746032,0.6162925362586975,0.3877494633197784,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85382080078125,0.7836410403251648,0.2633882761001587,0.25238698720932,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526611328125,0.6549652218818665,0.1527520567178726,0.7011289000511169,287.8541564941406,289.8495178222656,290.1987609863281,288.549072265625,290.2007141113281,297.0328369140625,287.85699462890625,1.0,0.4422054886817932,1.0,1.0,0.0,1.0,-2.2332301139831543,2.2332260608673096,4.012900262750918e-06,1.725248098373413,0.2336219996213913,0.2336219996213913,0.0,106.7439422607422,110.0,6206.123046875,-0.0,1041.7425537109375,1.0,283.1499938964844,287.3285522460937,291.44024658203125,291.92510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18159.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083445131778717,1.0,0.0,0.0,0.3493472039699554,0.4760724604129791,8.298155051988942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2090.869140625,0.0,20.11883354187012,1895.4371337890625,0.0,129.581787109375,0.2436201721429824,1.0,0.0,3.0,1.0,0.0
12423840,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8531494140625,0.6995316743850708,0.1849625706672668,0.1692892909049987,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.8718348145484924,0.3668486773967743,0.3498584628105163,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85467529296875,0.9990000128746032,0.6162925362586975,0.3877494633197784,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85382080078125,0.7836410403251648,0.2633882761001587,0.25238698720932,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526611328125,0.6549652218818665,0.1527520567178726,0.7011289000511169,287.8541564941406,289.8495178222656,290.1987609863281,288.549072265625,290.2007141113281,297.0328369140625,287.85699462890625,1.0,0.4422054886817932,1.0,1.0,0.0,1.0,-2.2332301139831543,2.2332260608673096,4.012900262750918e-06,1.725248098373413,0.2336219996213913,0.2336219996213913,0.0,106.7439422607422,110.0,6206.123046875,-0.0,1041.7425537109375,1.0,283.1499938964844,287.3285522460937,291.44024658203125,291.92510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18159.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083445131778717,1.0,0.0,0.0,0.3493472039699554,0.4760724604129791,8.298155051988942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2090.869140625,0.0,20.11883354187012,1895.4371337890625,0.0,129.581787109375,0.2436201721429824,1.0,0.0,3.0,1.0,0.0
12423900,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.6970844864845276,0.1842701733112335,0.1686955541372299,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8796691894531,0.8691567778587341,0.3657805323600769,0.3488815426826477,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.88006591796875,0.9990000128746032,0.6148329377174377,0.3902237713336944,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8792419433594,0.7810191512107849,0.2624364495277405,0.2515175938606262,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87811279296875,0.6527510285377502,0.152150496840477,0.6985298991203308,287.8795471191406,289.89801025390625,290.15966796875,288.5268249511719,290.1616516113281,297.0312805175781,287.8822631835937,1.0,0.4425081312656402,1.0,1.0,0.0,1.0,-2.2301485538482666,2.230144500732422,4.001896286354167e-06,1.722866415977478,0.2199335694313049,0.2199335694313049,0.0,107.59698486328124,110.0,5942.50244140625,-0.0,1041.7908935546875,1.0,283.1499938964844,287.3659973144531,291.4189147949219,291.8831787109375,293.1499938964844,293.1499938964844,283.1499938964844,18142.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976013720035553,1.0,0.0,0.0,0.3312446177005768,0.477586954832077,7.61688223605006e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1998.7528076171875,0.0,20.064891815185547,1895.4371337890625,0.0,112.1836395263672,0.2430409491062164,1.0,0.0,3.0,1.0,0.0
12423960,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9028015136719,0.6945602297782898,0.1835895180702209,0.168118342757225,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9038391113281,0.8663926720619202,0.3647259473800659,0.3479238152503967,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9042053222656,0.9990000128746032,0.6132063269615173,0.3928767144680023,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9034118652344,0.7783196568489075,0.2614979445934295,0.2506671845912933,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.90234375,0.6505168080329895,0.151576891541481,0.6960869431495667,287.9037170410156,289.94708251953125,290.1200866699219,288.5049743652344,290.1221008300781,297.0299377441406,287.9062805175781,1.0,0.4429354965686798,1.0,1.0,0.0,1.0,-2.227534770965576,2.2275309562683105,3.992583515355364e-06,1.720850944519043,0.2060617953538894,0.2060617953538894,0.0,108.53871154785156,98.0,5687.61962890625,-0.0,1042.658447265625,1.0,283.1499938964844,287.4032897949219,291.4275817871094,291.8544311523437,293.1499938964844,293.1499938964844,283.1499938964844,18131.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908965349197387,1.0,0.0,0.0,0.3138889372348785,0.4786166250705719,7.0265073759401275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1911.3721923828125,0.0,20.00187492370605,1895.4371337890625,0.0,82.08778381347656,0.2425031512975692,1.0,0.0,3.0,1.0,0.0
