time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424020,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.951904296875,0.695357620716095,0.1822425574064254,0.1668429225683212,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530029296875,0.8678290843963623,0.3626315891742706,0.3458835780620575,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9533996582031,0.9990000128746032,0.610400915145874,0.3886407911777496,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525756835937,0.7792526483535767,0.2596308290958404,0.248838797211647,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.951416015625,0.651208758354187,0.1504807025194168,0.6907857656478882,287.952880859375,290.0467529296875,290.0397033691406,288.46240234375,290.0417785644531,297.030029296875,287.9555358886719,1.0,0.4386632144451141,1.0,1.0,0.0,1.0,-2.2099149227142334,2.2099108695983887,3.930277216568356e-06,1.707366704940796,0.1778003424406051,0.1778003424406051,0.0,106.41082000732422,86.0,5213.94140625,-0.0,1016.5065307617188,1.0,283.1499938964844,287.4792785644531,291.4500732421875,291.8456115722656,293.1499938964844,293.1499938964844,283.1499938964844,18115.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898730039596557,1.0,0.0,0.0,0.2812761068344116,0.4799114763736725,6.040929534378847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.1856689453125,0.0,19.867061614990234,1895.4371337890625,0.0,75.70410919189453,0.2415227591991424,1.0,0.0,3.0,1.0,0.0
12424080,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.951904296875,0.695357620716095,0.1822425574064254,0.1668429225683212,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530029296875,0.8678290843963623,0.3626315891742706,0.3458835780620575,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9533996582031,0.9990000128746032,0.610400915145874,0.3886407911777496,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525756835937,0.7792526483535767,0.2596308290958404,0.248838797211647,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.951416015625,0.651208758354187,0.1504807025194168,0.6907857656478882,287.952880859375,290.0467529296875,290.0397033691406,288.46240234375,290.0417785644531,297.030029296875,287.9555358886719,1.0,0.4386632144451141,1.0,1.0,0.0,1.0,-2.2099149227142334,2.2099108695983887,3.930277216568356e-06,1.707366704940796,0.1778003424406051,0.1778003424406051,0.0,106.41082000732422,86.0,5213.94140625,-0.0,1016.5065307617188,1.0,283.1499938964844,287.4792785644531,291.4500732421875,291.8456115722656,293.1499938964844,293.1499938964844,283.1499938964844,18115.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898730039596557,1.0,0.0,0.0,0.2812761068344116,0.4799114763736725,6.040929534378847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.1856689453125,0.0,19.867061614990234,1895.4371337890625,0.0,75.70410919189453,0.2415227591991424,1.0,0.0,3.0,1.0,0.0
12424140,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9979858398437,0.7008994221687317,0.1809602528810501,0.165516659617424,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9989013671875,0.8749430179595947,0.3605977892875671,0.3437877297401428,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9992370605469,0.9990000128746032,0.6096561551094055,0.3770240545272827,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99853515625,0.7853149175643921,0.2578087151050567,0.2469410449266433,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9975891113281,0.6561473608016968,0.149479940533638,0.6853819489479065,287.9988098144531,290.14825439453125,289.9578552246094,288.4212341308594,289.9599914550781,297.035400390625,288.00103759765625,1.0,0.4311120808124542,1.0,1.0,0.0,1.0,-2.183086633682251,2.1830825805664062,3.836031282844488e-06,1.686606764793396,0.1487810760736465,0.1487810760736465,0.0,101.28334045410156,89.0,4768.955078125,-0.0,970.3746948242188,1.0,283.1499938964844,287.5628662109375,291.4139709472656,291.7852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18102.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888459265232086,1.0,0.0,0.0,0.2513040602207184,0.4807826280593872,5.237520195322531e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.3209228515625,0.0,19.73844337463379,1895.4371337890625,0.0,69.3436508178711,0.2406550198793411,1.0,0.0,3.0,1.0,0.0
12424200,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9979858398437,0.7008994221687317,0.1809602528810501,0.165516659617424,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9989013671875,0.8749430179595947,0.3605977892875671,0.3437877297401428,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9992370605469,0.9990000128746032,0.6096561551094055,0.3770240545272827,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99853515625,0.7853149175643921,0.2578087151050567,0.2469410449266433,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9975891113281,0.6561473608016968,0.149479940533638,0.6853819489479065,287.9988098144531,290.14825439453125,289.9578552246094,288.4212341308594,289.9599914550781,297.035400390625,288.00103759765625,1.0,0.4311120808124542,1.0,1.0,0.0,1.0,-2.183086633682251,2.1830825805664062,3.836031282844488e-06,1.686606764793396,0.1487810760736465,0.1487810760736465,0.0,101.28334045410156,89.0,4768.955078125,-0.0,970.3746948242188,1.0,283.1499938964844,287.5628662109375,291.4139709472656,291.7852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18102.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888459265232086,1.0,0.0,0.0,0.2513040602207184,0.4807826280593872,5.237520195322531e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.3209228515625,0.0,19.73844337463379,1895.4371337890625,0.0,69.3436508178711,0.2406550198793411,1.0,0.0,3.0,1.0,0.0
12424260,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0391540527344,0.7034583687782288,0.1797334998846054,0.1643162667751312,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0400695800781,0.8784611821174622,0.3586138784885406,0.3418173193931579,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403747558594,0.9990000128746032,0.6103073358535767,0.3704511821269989,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0397033691406,0.7881036400794983,0.2560279071331024,0.2451594471931457,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0387878417969,0.6585693359375,0.1485747992992401,0.6807726621627808,288.0399780273437,290.2512512207031,289.8747863769531,288.3812866210937,289.8769836425781,297.0442810058594,288.0422058105469,1.0,0.4266738295555115,1.0,1.0,0.0,1.0,-2.163695812225342,2.163691997528076,3.7683887512685033e-06,1.6714285612106323,0.1188864931464195,0.1188864931464195,0.0,98.32044982910156,92.0,4357.7490234375,-0.0,940.4066772460938,1.0,283.1499938964844,287.6513366699219,291.3715209960937,291.71014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18089.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868525981903076,1.0,0.0,0.0,0.2237289398908615,0.4815778136253357,4.559398636416745e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1441.3602294921875,0.0,19.6258602142334,1895.4371337890625,0.0,57.35068130493164,0.2398900985717773,1.0,0.0,3.0,1.0,0.0
12424320,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0391540527344,0.7034583687782288,0.1797334998846054,0.1643162667751312,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0400695800781,0.8784611821174622,0.3586138784885406,0.3418173193931579,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403747558594,0.9990000128746032,0.6103073358535767,0.3704511821269989,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0397033691406,0.7881036400794983,0.2560279071331024,0.2451594471931457,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0387878417969,0.6585693359375,0.1485747992992401,0.6807726621627808,288.0399780273437,290.2512512207031,289.8747863769531,288.3812866210937,289.8769836425781,297.0442810058594,288.0422058105469,1.0,0.4266738295555115,1.0,1.0,0.0,1.0,-2.163695812225342,2.163691997528076,3.7683887512685033e-06,1.6714285612106323,0.1188864931464195,0.1188864931464195,0.0,98.32044982910156,92.0,4357.7490234375,-0.0,940.4066772460938,1.0,283.1499938964844,287.6513366699219,291.3715209960937,291.71014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18089.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868525981903076,1.0,0.0,0.0,0.2237289398908615,0.4815778136253357,4.559398636416745e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1441.3602294921875,0.0,19.6258602142334,1895.4371337890625,0.0,57.35068130493164,0.2398900985717773,1.0,0.0,3.0,1.0,0.0
12424380,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.06353759765625,0.7035812139511108,0.1789841651916504,0.163619726896286,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0644226074219,0.8788546919822693,0.3573995530605316,0.340648740530014,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.064697265625,0.9990000128746032,0.610528290271759,0.368698388338089,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640563964844,0.7882190942764282,0.2549349069595337,0.244103729724884,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06317138671875,0.6588004231452942,0.1480458825826645,0.6782485246658325,288.0643005371094,290.3154296875,289.82305908203125,288.3571472167969,289.82525634765625,297.04937744140625,288.06646728515625,1.0,0.4249632060527801,1.0,1.0,0.0,1.0,-2.155048131942749,2.1550445556640625,3.738499799510464e-06,1.6647015810012815,0.1000000014901161,0.1000000014901161,0.0,97.44122314453124,92.0,4119.60009765625,-0.0,928.8174438476562,1.0,283.1499938964844,287.7095031738281,291.34716796875,291.6661682128906,293.1499938964844,293.1499938964844,283.1499938964844,18082.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856045067310333,1.0,0.0,0.0,0.2078791409730911,0.4821032285690307,4.1899381741927755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1356.1168212890625,0.0,19.56640243530273,1895.4371337890625,0.0,50.140384674072266,0.2394673973321914,1.0,0.0,3.0,1.0,0.0
12424440,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780029296875,0.7032305002212524,0.1785188466310501,0.1631968766450882,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.078857421875,0.8785787224769592,0.3566465079784393,0.339934229850769,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0791320800781,0.9990000128746032,0.6105132102966309,0.3682652711868286,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0785217285156,0.7878209352493286,0.2542557716369629,0.243457943201065,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0776672363281,0.6585725545883179,0.1477250456809997,0.6767653822898865,288.0787353515625,290.35546875,289.7907409667969,288.3423767089844,289.79296875,297.052001953125,288.080810546875,1.0,0.4242219924926758,1.0,1.0,0.0,1.0,-2.150603771209717,2.150599956512451,3.723195732163731e-06,1.6612489223480225,0.0880937650799751,0.0880937650799751,0.0,97.15979766845705,95.0,3977.057373046875,-0.0,923.51708984375,1.0,283.1499938964844,287.7469482421875,291.3324890136719,291.6398620605469,293.1499938964844,293.1499938964844,283.1499938964844,18078.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284853994846344,1.0,0.0,0.0,0.1984670013189315,0.4824469089508056,3.976390772209015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.13232421875,0.0,19.53325080871582,1895.4371337890625,0.0,45.920387268066406,0.2392227500677108,1.0,0.0,3.0,1.0,0.0
12424500,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960388183594,0.7023526430130005,0.1779098212718963,0.16265270113945,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968322753906,0.877709150314331,0.3556628227233886,0.3390106558799743,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971069335937,0.9990000128746032,0.6102879643440247,0.3683373034000397,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0965270996094,0.7868406772613525,0.2533669173717499,0.2426225543022155,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.6579112410545349,0.1473124474287033,0.6749054193496704,288.09674072265625,290.4079284667969,289.7484436035156,288.3232727050781,289.75067138671875,297.0546569824219,288.09869384765625,1.0,0.4235650897026062,1.0,1.0,0.0,1.0,-2.145688533782959,2.1456849575042725,3.7063202853460098e-06,1.657436728477478,0.07233726978302,0.07233726978302,0.0,97.04806518554688,95.0,3796.74609375,-0.0,918.4066162109376,1.0,283.1499938964844,287.7971496582031,291.3135986328125,291.6063537597656,293.1499938964844,293.1499938964844,283.1499938964844,18072.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838979065418243,1.0,0.0,0.0,0.1866608560085296,0.482918381690979,3.713978680153218e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1240.667724609375,0.0,19.49418258666992,1895.4371337890625,0.0,40.66908264160156,0.2389227747917175,1.0,0.0,3.0,1.0,0.0
12424560,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.113037109375,0.7010650038719177,0.1772978007793426,0.1621147394180297,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1138000488281,0.8763467669487,0.3546768426895141,0.338094413280487,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1140441894531,0.9990000128746032,0.6098190546035767,0.3690285086631775,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1134948730469,0.7854135036468506,0.2524740099906921,0.2417928278446197,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1127319335937,0.6568983793258667,0.1469048261642456,0.673114538192749,288.1137084960937,290.4606018066406,289.7059631347656,288.3043518066406,289.70819091796875,297.0564880371094,288.1155700683594,1.0,0.4232090711593628,1.0,1.0,0.0,1.0,-2.1416234970092773,2.141619920730591,3.6924059259035857e-06,1.6542909145355225,0.0563301779329776,0.0563301779329776,0.0,97.18436431884766,98.0,3622.53662109375,-0.0,915.0291137695312,1.0,283.1499938964844,287.84869384765625,291.2948913574219,291.5735778808594,293.1499938964844,293.1499938964844,283.1499938964844,18067.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829610109329223,1.0,0.0,0.0,0.1753840297460556,0.4834138751029968,3.4684271010831923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1178.4471435546875,0.0,19.45959854125977,1895.4371337890625,0.0,35.657676696777344,0.238643541932106,1.0,0.0,3.0,1.0,0.0
12424620,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1404113769531,0.6980001330375671,0.1762107759714126,0.1611764580011367,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410827636719,0.8730037212371826,0.3529321253299713,0.3364916741847992,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.14129638671875,0.9990000128746032,0.6084019541740417,0.3714551329612732,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.14080810546875,0.7820406556129456,0.2508897483348846,0.2403388768434524,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1401062011719,0.654445469379425,0.1461946219205856,0.6700854301452637,288.1409912109375,290.5536193847656,289.6309509277344,288.27154541015625,289.6332092285156,297.0579528808594,288.14263916015625,1.0,0.4231697618961334,1.0,1.0,0.0,1.0,-2.1360998153686523,2.136096239089966,3.673573701235e-06,1.6500344276428225,0.0275304578244686,0.0275304578244686,0.0,97.9115982055664,98.0,3329.544189453125,-0.0,912.4284057617188,1.0,283.1499938964844,287.9417419433594,291.2622985839844,291.5174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18059.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813414633274078,1.0,0.0,0.0,0.1567795276641845,0.4843423962593078,3.072829546368893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1074.0379638671875,0.0,19.408838272094727,1895.4371337890625,0.0,27.3221492767334,0.2381987124681472,1.0,0.0,3.0,1.0,0.0
12424680,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.6975162029266357,0.1760614365339279,0.1610489636659622,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.14453125,0.872471034526825,0.3526930510997772,0.336273580789566,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1447448730469,0.9990000128746032,0.6081505417823792,0.3718869984149933,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1442565917969,0.7815104126930237,0.2506721913814544,0.2401407808065414,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.654056966304779,0.1460982263088226,0.6696819067001343,288.1444702148437,290.5663452148437,289.6206970214844,288.26708984375,289.6229553222656,297.0580139160156,288.1460876464844,1.0,0.4232134819030761,1.0,1.0,0.0,1.0,-2.1354808807373047,2.135477066040039,3.671469357868773e-06,1.6495592594146729,0.0235394854098558,0.0235394854098558,0.0,98.05181884765624,101.0,3290.8349609375,-0.0,912.3509521484376,1.0,283.1499938964844,287.95458984375,291.25787353515625,291.50994873046875,293.1499938964844,293.1499938964844,283.1499938964844,18058.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281122624874115,1.0,0.0,0.0,0.1543618291616439,0.4844734966754913,3.0222029323567767e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1060.280517578125,0.0,19.40282821655273,1895.4371337890625,0.0,26.230493545532227,0.2381423711776733,1.0,0.0,3.0,1.0,0.0
12424740,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.6931151151657104,0.1749860346317291,0.1600285172462463,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37017822265625,0.8675966858863831,0.3509255945682525,0.3345134556293487,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3758239746094,0.9990000128746032,0.6059271097183228,0.3761662542819977,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36358642578125,0.7766870856285095,0.2490134537220001,0.2385271787643432,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6505242586135864,0.1454012840986251,0.666502833366394,288.36834716796875,290.67236328125,289.5351867675781,288.2304382324219,289.5374450683594,297.059326171875,288.40850830078125,1.0,0.4239577651023865,1.0,1.0,0.0,1.0,-2.1315221786499023,2.131518602371216,3.658040895970771e-06,1.6465286016464231,5.551115123125783e-17,5.551115123125783e-17,0.0,99.51133728027344,104.0,2158.590087890625,-0.0,913.8998413085938,1.0,283.14996337890625,288.05029296875,291.184814453125,291.3190612792969,293.1499938964844,293.1499938964844,283.1499938964844,18626.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745797634124756,1.0,0.0,0.0,0.0002630153612699,0.4150677323341369,4.9875507369956384e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,68.13756561279297,0.0,16.370601654052734,1895.4371337890625,0.0,1.6712360382080078,0.233477845788002,1.0,0.0,3.0,1.0,0.0
12424800,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.6931151151657104,0.1749860346317291,0.1600285172462463,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37017822265625,0.8675966858863831,0.3509255945682525,0.3345134556293487,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3758239746094,0.9990000128746032,0.6059271097183228,0.3761662542819977,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36358642578125,0.7766870856285095,0.2490134537220001,0.2385271787643432,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6505242586135864,0.1454012840986251,0.666502833366394,288.36834716796875,290.67236328125,289.5351867675781,288.2304382324219,289.5374450683594,297.059326171875,288.40850830078125,1.0,0.4239577651023865,1.0,1.0,0.0,1.0,-2.1315221786499023,2.131518602371216,3.658040895970771e-06,1.6465286016464231,5.551115123125783e-17,5.551115123125783e-17,0.0,99.51133728027344,104.0,2158.590087890625,-0.0,913.8998413085938,1.0,283.14996337890625,288.05029296875,291.184814453125,291.3190612792969,293.1499938964844,293.1499938964844,283.1499938964844,18626.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745797634124756,1.0,0.0,0.0,0.0002630153612699,0.4150677323341369,4.9875507369956384e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,68.13756561279297,0.0,16.370601654052734,1895.4371337890625,0.0,1.6712360382080078,0.233477845788002,1.0,0.0,3.0,1.0,0.0
12424860,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.884765625,0.6915203332901001,0.1756498664617538,0.1602583825588226,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8931579589844,0.8652900457382202,0.3514538109302521,0.3344879448413849,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89605712890625,0.9990000128746032,0.6071314811706543,0.3791508376598358,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8897399902344,0.7742133736610413,0.2490322589874267,0.2381676882505417,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8812866210937,0.6490479111671448,0.1458196640014648,0.667201042175293,288.8922424316406,290.7784118652344,289.4496765136719,288.1942443847656,289.4519348144531,297.0743713378906,288.912109375,1.0,0.4255322217941284,1.0,1.0,0.0087302746251225,1.0,-2.1357510089874268,2.1357405185699463,1.0356159691582434e-05,1.6498078107833862,5.551115123125783e-17,5.551115123125783e-17,0.0,100.73342895507812,107.0,1046.682861328125,-0.0,922.36669921875,1.0,283.1493835449219,288.0500793457031,290.8828430175781,290.96600341796875,293.1499938964844,293.1499938964844,283.1499938964844,18011.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2133509963750839,1.0,0.0,0.0,1.6004567441996187e-05,0.4683602750301361,3.034940191954522e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1431468278169632,0.0,18.04100227355957,1895.4371337890625,0.0,0.0,0.2333090901374817,1.0,0.0,3.0,1.0,0.0
12424920,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.884765625,0.6915203332901001,0.1756498664617538,0.1602583825588226,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8931579589844,0.8652900457382202,0.3514538109302521,0.3344879448413849,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89605712890625,0.9990000128746032,0.6071314811706543,0.3791508376598358,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8897399902344,0.7742133736610413,0.2490322589874267,0.2381676882505417,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8812866210937,0.6490479111671448,0.1458196640014648,0.667201042175293,288.8922424316406,290.7784118652344,289.4496765136719,288.1942443847656,289.4519348144531,297.0743713378906,288.912109375,1.0,0.4255322217941284,1.0,1.0,0.0087302746251225,1.0,-2.1357510089874268,2.1357405185699463,1.0356159691582434e-05,1.6498078107833862,5.551115123125783e-17,5.551115123125783e-17,0.0,100.73342895507812,107.0,1046.682861328125,-0.0,922.36669921875,1.0,283.1493835449219,288.0500793457031,290.8828430175781,290.96600341796875,293.1499938964844,293.1499938964844,283.1499938964844,18011.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2133509963750839,1.0,0.0,0.0,1.6004567441996187e-05,0.4683602750301361,3.034940191954522e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1431468278169632,0.0,18.04100227355957,1895.4371337890625,0.0,0.0,0.2333090901374817,1.0,0.0,3.0,1.0,0.0
12424980,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12042236328125,0.6913164258003235,0.1766907125711441,0.1612499058246612,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.12371826171875,0.8641958236694336,0.3525361716747284,0.3355570435523987,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248779296875,0.9990000128746032,0.6093027591705322,0.3818125426769256,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.12237548828125,0.7729193568229675,0.2495134621858596,0.2386557310819625,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190490722656,0.6488000750541687,0.1466938257217407,0.671108603477478,289.1233825683594,290.8841552734375,289.3644104003906,288.1583557128906,289.3667297363281,297.094482421875,289.1311340332031,1.0,0.4279744625091553,1.0,1.0,0.017460549250245,1.0,-2.146700143814087,2.146671295166016,2.897990998462774e-05,1.6583895683288574,5.551115123125783e-17,5.551115123125783e-17,0.0,102.03524017333984,110.0,476.2261352539063,-0.0,937.6145629882812,1.0,283.1492614746094,288.0500183105469,290.5912170410156,290.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,17917.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0994127616286277,1.0,0.0,0.0,1.5912126400507987e-05,0.4873708486557007,3.0174105401792333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1325957924127578,0.0,18.743877410888672,1895.4371337890625,0.0,0.0,0.2340179830789566,1.0,0.0,3.0,1.0,0.0
12425040,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12042236328125,0.6913164258003235,0.1766907125711441,0.1612499058246612,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.12371826171875,0.8641958236694336,0.3525361716747284,0.3355570435523987,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248779296875,0.9990000128746032,0.6093027591705322,0.3818125426769256,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.12237548828125,0.7729193568229675,0.2495134621858596,0.2386557310819625,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190490722656,0.6488000750541687,0.1466938257217407,0.671108603477478,289.1233825683594,290.8841552734375,289.3644104003906,288.1583557128906,289.3667297363281,297.094482421875,289.1311340332031,1.0,0.4279744625091553,1.0,1.0,0.017460549250245,1.0,-2.146700143814087,2.146671295166016,2.897990998462774e-05,1.6583895683288574,5.551115123125783e-17,5.551115123125783e-17,0.0,102.03524017333984,110.0,476.2261352539063,-0.0,937.6145629882812,1.0,283.1492614746094,288.0500183105469,290.5912170410156,290.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,17917.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0994127616286277,1.0,0.0,0.0,1.5912126400507987e-05,0.4873708486557007,3.0174105401792333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1325957924127578,0.0,18.743877410888672,1895.4371337890625,0.0,0.0,0.2340179830789566,1.0,0.0,3.0,1.0,0.0
12425100,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1733703613281,0.6907006502151489,0.1770267635583877,0.1616457551717758,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1751403808594,0.8631335496902466,0.3528605699539184,0.3359758257865906,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1757507324219,0.9990000128746032,0.6099554300308228,0.3837082982063293,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1744079589844,0.7718225717544556,0.2496092021465301,0.238833412528038,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.172607421875,0.6483771800994873,0.1470826268196106,0.6731093525886536,289.1749572753906,290.9367980957031,289.3219299316406,288.1405334472656,289.3243103027344,297.1024780273437,289.1790771484375,1.0,0.4294160902500152,1.0,1.0,0.0218256879597902,1.0,-2.1525723934173584,2.152524709701538,4.753827670356259e-05,1.662997484207153,5.551115123125783e-17,5.551115123125783e-17,0.0,102.91349029541016,110.0,305.7525634765625,-0.0,946.5082397460938,1.0,283.149169921875,288.04998779296875,290.45654296875,290.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,17920.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0251134447753429,1.0,0.0,0.0,1.5915593394311145e-05,0.492185890674591,3.018067837746302e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1330765187740326,0.0,18.949920654296875,1895.4371337890625,0.0,0.0,0.2343495190143585,1.0,0.0,3.0,1.0,0.0
12425160,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.19921875,0.6895993947982788,0.1771978586912155,0.1619082987308502,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1999816894531,0.8616015911102295,0.3529815673828125,0.3362227976322174,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20025634765625,0.9990000128746032,0.6101632714271545,0.3860564231872558,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1996765136719,0.7703023552894592,0.249559074640274,0.238891914486885,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1988830566406,0.6476261019706726,0.1473919302225113,0.6748485565185547,289.19989013671875,290.9892578125,289.2796325683594,288.1227111816406,289.28533935546875,297.108154296875,289.20166015625,1.0,0.430948406457901,1.0,1.0,0.0554839223623275,1.0,-2.158164501190185,2.157036066055298,0.0011284357169643,1.666336178779602,5.551115123125783e-17,5.551115123125783e-17,0.0,103.95850372314452,98.0,185.3759765625,-0.0,955.7809448242188,1.0,283.14910888671875,288.04998779296875,290.3286437988281,290.3959655761719,293.1499938964844,293.1499938964844,283.1499938964844,17934.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5927267668303102e-05,0.4952351748943329,3.020281778582518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1330580115318298,0.0,19.091537475585938,1895.4371337890625,0.0,0.0,0.2346166521310806,1.0,0.0,3.0,1.0,0.0
12425220,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2730712890625,0.6921643018722534,0.1771520227193832,0.161901906132698,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2781982421875,0.8644508719444275,0.3527390360832214,0.3360549807548523,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802124023437,0.9990000128746032,0.6102140545845032,0.3820396959781647,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2759704589844,0.7725775837898254,0.2490930557250976,0.2384850531816482,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2712097167969,0.6504135727882385,0.1477710455656051,0.6765629053115845,289.2776184082031,291.093505859375,289.195556640625,288.087158203125,289.4774475097656,297.1156005859375,289.2925109863281,1.0,0.428684651851654,1.0,1.0,0.1228003874421119,1.0,-2.154716968536377,2.073408842086792,0.0813081264495849,1.5841554403305054,5.551115123125783e-17,5.551115123125783e-17,0.0,102.31647491455078,101.0,185.97238159179688,-0.0,946.1035766601562,1.0,283.14898681640625,288.0499267578125,290.0915832519531,290.15240478515625,293.1499938964844,293.1499938964844,283.1499938964844,17962.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595237154106144e-05,0.4983152747154236,3.0250425103219014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1327315866947174,0.0,19.250268936157227,1895.4371337890625,0.0,0.0,0.2349657863378524,1.0,0.0,3.0,1.0,0.0
12425280,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2730712890625,0.6921643018722534,0.1771520227193832,0.161901906132698,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2781982421875,0.8644508719444275,0.3527390360832214,0.3360549807548523,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802124023437,0.9990000128746032,0.6102140545845032,0.3820396959781647,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2759704589844,0.7725775837898254,0.2490930557250976,0.2384850531816482,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2712097167969,0.6504135727882385,0.1477710455656051,0.6765629053115845,289.2776184082031,291.093505859375,289.195556640625,288.087158203125,289.4774475097656,297.1156005859375,289.2925109863281,1.0,0.428684651851654,1.0,1.0,0.1228003874421119,1.0,-2.154716968536377,2.073408842086792,0.0813081264495849,1.5841554403305054,5.551115123125783e-17,5.551115123125783e-17,0.0,102.31647491455078,101.0,185.97238159179688,-0.0,946.1035766601562,1.0,283.14898681640625,288.0499267578125,290.0915832519531,290.15240478515625,293.1499938964844,293.1499938964844,283.1499938964844,17962.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595237154106144e-05,0.4983152747154236,3.0250425103219014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1327315866947174,0.0,19.250268936157227,1895.4371337890625,0.0,0.0,0.2349657863378524,1.0,0.0,3.0,1.0,0.0
12425340,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7033386230469,0.6938532590866089,0.1778628677129745,0.1622247248888015,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7117919921875,0.8660849332809448,0.3534799218177795,0.3363305032253265,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7146911621094,0.9990000128746032,0.6128709316253662,0.3801902234554291,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.708251953125,0.7737467885017395,0.2493307739496231,0.2383953481912613,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.69989013671875,0.652318000793457,0.1485893279314041,0.6792207956314087,289.7108764648437,291.1499938964844,289.11248779296875,288.0516052246094,290.0433349609375,297.1322326660156,289.7310485839844,1.0,0.4284501373767853,1.0,1.0,0.1901168525218963,1.0,-2.1562838554382324,1.903510332107544,0.2527735531330108,1.4145334959030151,5.551115123125783e-17,5.551115123125783e-17,0.0,101.5799789428711,104.0,471.0579833984375,-0.0,944.353271484375,1.0,283.1488342285156,288.0498962402344,289.8769836425781,289.9320983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5969315427355468e-05,0.4994515180587768,3.028255272409519e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1375861167907714,0.0,19.31782341003418,1895.4371337890625,0.0,0.0,0.2351399809122085,1.0,0.0,3.0,1.0,0.0
12425400,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7033386230469,0.6938532590866089,0.1778628677129745,0.1622247248888015,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7117919921875,0.8660849332809448,0.3534799218177795,0.3363305032253265,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7146911621094,0.9990000128746032,0.6128709316253662,0.3801902234554291,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.708251953125,0.7737467885017395,0.2493307739496231,0.2383953481912613,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.69989013671875,0.652318000793457,0.1485893279314041,0.6792207956314087,289.7108764648437,291.1499938964844,289.11248779296875,288.0516052246094,290.0433349609375,297.1322326660156,289.7310485839844,1.0,0.4284501373767853,1.0,1.0,0.1901168525218963,1.0,-2.1562838554382324,1.903510332107544,0.2527735531330108,1.4145334959030151,5.551115123125783e-17,5.551115123125783e-17,0.0,101.5799789428711,104.0,471.0579833984375,-0.0,944.353271484375,1.0,283.1488342285156,288.0498962402344,289.8769836425781,289.9320983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5969315427355468e-05,0.4994515180587768,3.028255272409519e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1375861167907714,0.0,19.31782341003418,1895.4371337890625,0.0,0.0,0.2351399809122085,1.0,0.0,3.0,1.0,0.0
12425460,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0672302246094,0.6963666081428528,0.1794624328613281,0.1635096669197082,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0761108398437,0.8681212663650513,0.3554085791110992,0.337933599948883,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07928466796875,0.9990000128746032,0.6175222396850586,0.3793261647224426,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0722961425781,0.7753247618675232,0.2504525482654571,0.2392892986536026,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0637512207031,0.6547236442565918,0.1500539034605026,0.6851481199264526,290.0751342773437,291.1499938964844,289.0306396484375,288.0159606933594,290.4439392089844,297.1600952148437,290.09783935546875,1.0,0.4296959042549133,1.0,1.0,0.2546352446079254,1.0,-2.1669013500213623,1.7870947122573853,0.3798067271709442,1.2962671518325806,5.551115123125783e-17,5.551115123125783e-17,0.0,101.50265502929688,107.0,509.6482238769531,-0.0,954.0115966796876,1.0,283.1487121582031,288.0498352050781,289.68218994140625,289.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,17991.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597839036548976e-05,0.4998421370983124,3.02997644335834e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444203108549118,0.0,19.34482383728028,1895.4371337890625,0.0,0.0,0.2352190166711807,1.0,0.0,3.0,1.0,0.0
12425520,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0672302246094,0.6963666081428528,0.1794624328613281,0.1635096669197082,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0761108398437,0.8681212663650513,0.3554085791110992,0.337933599948883,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07928466796875,0.9990000128746032,0.6175222396850586,0.3793261647224426,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0722961425781,0.7753247618675232,0.2504525482654571,0.2392892986536026,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0637512207031,0.6547236442565918,0.1500539034605026,0.6851481199264526,290.0751342773437,291.1499938964844,289.0306396484375,288.0159606933594,290.4439392089844,297.1600952148437,290.09783935546875,1.0,0.4296959042549133,1.0,1.0,0.2546352446079254,1.0,-2.1669013500213623,1.7870947122573853,0.3798067271709442,1.2962671518325806,5.551115123125783e-17,5.551115123125783e-17,0.0,101.50265502929688,107.0,509.6482238769531,-0.0,954.0115966796876,1.0,283.1487121582031,288.0498352050781,289.68218994140625,289.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,17991.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597839036548976e-05,0.4998421370983124,3.02997644335834e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444203108549118,0.0,19.34482383728028,1895.4371337890625,0.0,0.0,0.2352190166711807,1.0,0.0,3.0,1.0,0.0
12425580,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900817871094,0.6989352703094482,0.1816083043813705,0.1652860343456268,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5003967285156,0.8699858784675598,0.3581026196479797,0.3402522206306457,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040588378906,0.9990000128746032,0.623150646686554,0.3794917166233063,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49591064453125,0.7767941355705261,0.2521533966064453,0.2407335638999939,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4860534667969,0.6572095155715942,0.1519785821437835,0.6931657195091248,290.499267578125,291.1499938964844,288.9521789550781,287.98095703125,290.9247436523437,297.1947021484375,290.5257873535156,1.0,0.4320850968360901,1.0,1.0,0.3176049888134002,1.0,-2.183377504348755,1.6573883295059204,0.5259891152381897,1.1634219884872437,5.551115123125783e-17,5.551115123125783e-17,0.0,101.9752197265625,107.0,590.1456909179688,-0.0,971.5435791015624,1.0,283.1485900878906,288.0498046875,289.5089416503906,289.5546569824219,293.1499938964844,293.1499938964844,283.1499938964844,17996.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982637705747038e-05,0.4999631643295288,3.0307817345219534e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520059406757354,0.0,19.35485076904297,1895.4371337890625,0.0,0.0,0.2352519482374191,1.0,0.0,3.0,1.0,0.0
12425640,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013122558594,0.6990050673484802,0.1816699504852295,0.1653373092412948,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5116882324219,0.8700358271598816,0.3581810891628265,0.3403201997280121,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5153503417969,0.9990000128746032,0.6233046650886536,0.3795025944709778,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.7768343687057495,0.2522041797637939,0.2407771944999694,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4972839355469,0.6572767496109009,0.1520331352949142,0.6933941841125488,290.51055908203125,291.1499938964844,288.95025634765625,287.9800720214844,290.9372863769531,297.1956787109375,290.5371398925781,1.0,0.4321571886539459,1.0,1.0,0.3191536664962768,1.0,-2.1838603019714355,1.654103398323059,0.5297569632530212,1.1600422859191897,5.551115123125783e-17,5.551115123125783e-17,0.0,101.99164581298828,110.0,592.2192993164062,-0.0,972.0723266601562,1.0,283.1485900878906,288.0498046875,289.5048828125,289.55047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17996.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598270500835497e-05,0.4999646544456482,3.03079447389748e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522085815668106,0.0,19.3549919128418,1895.4371337890625,0.0,0.0,0.2352524399757385,1.0,0.0,3.0,1.0,0.0
12425700,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425842285156,0.7005635499954224,0.1830535978078842,0.1664925217628479,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.75341796875,0.8711585998535156,0.3599514365196228,0.3418609201908111,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572631835937,0.9990000128746032,0.6266855597496033,0.3797604441642761,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486877441406,0.7777504920959473,0.2533614635467529,0.2417779713869094,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73834228515625,0.6587707996368408,0.1532503962516784,0.698506236076355,290.7522277832031,291.1499938964844,288.91070556640625,287.9620361328125,291.2027587890625,297.216796875,290.7801208496094,1.0,0.4337907433509826,1.0,1.0,0.3514128625392914,1.0,-2.19474720954895,1.5855854749679563,0.6091617345809937,1.0893590450286863,5.551115123125783e-17,5.551115123125783e-17,0.0,102.3708267211914,110.0,633.1396484375,-0.0,984.0974731445312,1.0,283.14849853515625,288.0498046875,289.4221496582031,289.4657287597656,293.1499938964844,293.1499938964844,283.1499938964844,17997.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983850971679203e-05,0.4999867677688598,3.0310115853825214e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1565888077020645,0.0,19.357250213623047,1895.4371337890625,0.0,0.0,0.2352606356143951,1.0,0.0,3.0,1.0,0.0
12425760,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95477294921875,0.7023776769638062,0.1846010535955429,0.1678157150745391,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9615783691406,0.8725066781044006,0.3619474768638611,0.3436430394649505,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638671875,0.9990000128746032,0.6303326487541199,0.3799908757209778,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586486816406,0.7788786292076111,0.2546899318695068,0.242957666516304,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519958496094,0.6605015993118286,0.1546100676059723,0.7043094635009766,290.9608459472656,291.1499938964844,288.8716125488281,287.9439392089844,291.3021240234375,297.2390441894531,290.9773254394531,1.0,0.435678094625473,1.0,1.0,0.3621484935283661,1.0,-2.2071382999420166,1.5650779008865356,0.6420605182647705,1.0662072896957395,5.551115123125783e-17,5.551115123125783e-17,0.0,102.802001953125,113.0,570.577392578125,-0.0,998.0634155273438,1.0,283.1484375,288.0497741699219,289.343017578125,289.3846740722656,293.1499938964844,293.1499938964844,283.1499938964844,17998.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984594938345253e-05,0.4999974370002746,3.031152531664944e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1609340161085128,0.0,19.35855865478516,1895.4371337890625,0.0,0.0,0.235265702009201,1.0,0.0,3.0,1.0,0.0
12425820,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.7053990364074707,0.1874279230833053,0.1704268604516983,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.8745759129524231,0.3656389117240906,0.3471977710723877,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.9990000128746032,0.6368290185928345,0.3812366127967834,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.7806119322776794,0.2571675181388855,0.2453495562076568,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.6635869145393372,0.1572528332471847,0.7162429690361023,291.20263671875,291.1499938964844,288.79791259765625,287.90887451171875,291.4515686035156,297.27606201171875,291.215087890625,1.0,0.4398734867572784,1.0,1.0,0.3827609419822693,1.0,-2.233245849609375,1.533299684524536,0.6999462842941284,1.028868556022644,5.551115123125783e-17,5.551115123125783e-17,0.0,104.00807189941406,113.0,409.025390625,-0.0,1029.0889892578125,1.0,283.1483154296875,288.0497741699219,289.20050048828125,289.2388000488281,293.1499938964844,293.1499938964844,283.1499938964844,17999.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985349818947725e-05,0.500003457069397,3.031295917402255e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.166901558637619,0.0,19.35968589782715,1895.4371337890625,0.0,0.0,0.235270544886589,1.0,0.0,3.0,1.0,0.0
