time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425880,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.7054945826530457,0.1875388026237487,0.1705305427312851,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.8746309280395508,0.3657849133014679,0.3473399877548218,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.9990000128746032,0.6370808482170105,0.3813217878341675,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2099914550781,0.7806567549705505,0.2572656869888305,0.2454457283020019,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.6636945009231567,0.1573612540960312,0.7167389392852783,291.2115783691406,291.1499938964844,288.7948913574219,287.90740966796875,291.457763671875,297.2773742675781,291.22393798828125,1.0,0.4400609135627746,1.0,1.0,0.3836197853088379,1.0,-2.2343547344207764,1.531990647315979,0.7023641467094421,1.0273231267929075,5.551115123125783e-17,5.551115123125783e-17,0.0,104.07164001464844,116.0,404.142333984375,-0.0,1030.4677734375,1.0,283.1483154296875,288.0497741699219,289.1947937011719,289.2330017089844,293.1499938964844,293.1499938964844,283.1499938964844,17999.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598536800884176e-05,0.5000035166740417,3.031299441059317e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1670994162559509,0.0,19.35971069335937,1895.4371337890625,0.0,0.0,0.2352706640958786,1.0,0.0,3.0,1.0,0.0
12425940,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41265869140625,0.7071911096572876,0.1901639252901077,0.1729887127876281,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4166259765625,0.8752933144569397,0.3692651689052582,0.3507323265075683,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.41802978515625,0.9990000128746032,0.6429772973060608,0.3841850757598877,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41485595703125,0.781147837638855,0.2596049904823303,0.247745007276535,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4111328125,0.6658673286437988,0.1600178778171539,0.7289579510688782,291.41619873046875,291.1499938964844,288.7203674316406,287.87042236328125,291.61102294921875,297.3054504394531,291.42657470703125,1.0,0.4449831843376159,1.0,1.0,0.4050910770893097,1.0,-2.262259721755981,1.4996209144592283,0.7626388669013977,0.988993763923645,5.551115123125783e-17,5.551115123125783e-17,0.0,105.95082092285156,119.0,313.64801025390625,-0.0,1066.630859375,1.0,283.1481628417969,288.0497436523437,289.0586242675781,289.09375,293.1499938964844,293.1499938964844,283.1499938964844,17999.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985668142093346e-05,0.5000030994415283,3.031356361673371e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.171272337436676,0.0,19.36003875732422,1895.4371337890625,0.0,0.0,0.2352723926305771,1.0,0.0,3.0,1.0,0.0
12426000,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41265869140625,0.7071911096572876,0.1901639252901077,0.1729887127876281,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4166259765625,0.8752933144569397,0.3692651689052582,0.3507323265075683,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.41802978515625,0.9990000128746032,0.6429772973060608,0.3841850757598877,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41485595703125,0.781147837638855,0.2596049904823303,0.247745007276535,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4111328125,0.6658673286437988,0.1600178778171539,0.7289579510688782,291.41619873046875,291.1499938964844,288.7203674316406,287.87042236328125,291.61102294921875,297.3054504394531,291.42657470703125,1.0,0.4449831843376159,1.0,1.0,0.4050910770893097,1.0,-2.262259721755981,1.4996209144592283,0.7626388669013977,0.988993763923645,5.551115123125783e-17,5.551115123125783e-17,0.0,105.95082092285156,119.0,313.64801025390625,-0.0,1066.630859375,1.0,283.1481628417969,288.0497436523437,289.0586242675781,289.09375,293.1499938964844,293.1499938964844,283.1499938964844,17999.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985668142093346e-05,0.5000030994415283,3.031356361673371e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.171272337436676,0.0,19.36003875732422,1895.4371337890625,0.0,0.0,0.2352723926305771,1.0,0.0,3.0,1.0,0.0
12426060,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716186523437,0.7076706290245056,0.1923472583293914,0.1751486510038375,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710693359375,0.8747268915176392,0.3722106218338012,0.3537488281726837,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4708557128906,0.9990000128746032,0.6478233337402344,0.3882316350936889,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4713439941406,0.7805431485176086,0.2615647315979004,0.2497867792844772,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4718017578125,0.6670896410942078,0.1624437123537063,0.7405264377593994,291.4711303710937,291.1499938964844,288.6482849121094,287.8329162597656,291.5014343261719,297.322265625,291.4696044921875,1.0,0.4502219259738922,1.0,1.0,0.3950013816356659,1.0,-2.2896883487701416,1.5373939275741575,0.7522944211959839,1.0207401514053345,5.551115123125783e-17,5.551115123125783e-17,0.0,108.30754089355467,122.0,105.63888549804688,-0.0,1105.1044921875,1.0,283.1480407714844,288.0497131347656,288.9331359863281,288.96551513671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985775462468155e-05,0.5000017881393433,3.0313766904641054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1732862889766693,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729439735412,1.0,0.0,3.0,1.0,0.0
12426120,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716186523437,0.7076706290245056,0.1923472583293914,0.1751486510038375,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710693359375,0.8747268915176392,0.3722106218338012,0.3537488281726837,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4708557128906,0.9990000128746032,0.6478233337402344,0.3882316350936889,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4713439941406,0.7805431485176086,0.2615647315979004,0.2497867792844772,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4718017578125,0.6670896410942078,0.1624437123537063,0.7405264377593994,291.4711303710937,291.1499938964844,288.6482849121094,287.8329162597656,291.5014343261719,297.322265625,291.4696044921875,1.0,0.4502219259738922,1.0,1.0,0.3950013816356659,1.0,-2.2896883487701416,1.5373939275741575,0.7522944211959839,1.0207401514053345,5.551115123125783e-17,5.551115123125783e-17,0.0,108.30754089355467,122.0,105.63888549804688,-0.0,1105.1044921875,1.0,283.1480407714844,288.0497131347656,288.9331359863281,288.96551513671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985775462468155e-05,0.5000017881393433,3.0313766904641054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1732862889766693,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729439735412,1.0,0.0,3.0,1.0,0.0
12426180,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4425354003906,0.7068837881088257,0.1932329684495926,0.1761237680912017,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412536621094,0.873314380645752,0.3734577894210815,0.3551437854766845,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.9990000128746032,0.6498370170593262,0.3916319906711578,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4418334960937,0.7792059183120728,0.2623545527458191,0.2507098913192749,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429931640625,0.6669636964797974,0.1636496037244796,0.7466078996658325,291.4413757324219,291.1499938964844,288.60516357421875,287.8094787597656,291.4208374023437,297.3238525390625,291.4379577636719,1.0,0.4534778296947479,1.0,1.0,0.3887764811515808,1.0,-2.3050360679626465,1.561483383178711,0.7435526251792908,1.0414682626724243,5.551115123125783e-17,5.551115123125783e-17,0.0,110.0753936767578,122.0,9.11626148223877,-0.0,1128.7589111328125,1.0,283.14794921875,288.0497131347656,288.8604736328125,288.891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.5000011920928955,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1729890555143356,0.0,19.3601131439209,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
12426240,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41455078125,0.7059819102287292,0.1936172544956207,0.1765773594379425,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4129333496094,0.8720423579216003,0.3740273416042328,0.3558119833469391,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.412353515625,0.9990000128746032,0.6507382392883301,0.3940690755844116,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4136962890625,0.7780118584632874,0.2626897096633911,0.2511357367038727,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4151611328125,0.6665377616882324,0.1642807871103286,0.7498776316642761,291.4131164550781,291.1499938964844,288.57891845703125,287.7947998046875,291.3697204589844,297.322021484375,291.4088439941406,1.0,0.4554728865623474,1.0,1.0,0.3849117159843445,1.0,-2.3137519359588623,1.576051950454712,0.7376999258995056,1.0541282892227173,5.551115123125783e-17,5.551115123125783e-17,0.0,111.28173065185548,125.0,-34.79389953613281,-0.0,1143.1168212890625,1.0,283.1478881835937,288.0497131347656,288.8170471191406,288.8470458984375,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000008940696716,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1724391728639602,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
12426300,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36981201171875,0.7044153809547424,0.1939528584480285,0.1770152747631073,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36785888671875,0.8700211048126221,0.3745644092559814,0.3564826846122741,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671264648437,0.9990000128746032,0.6515554785728455,0.3975459635257721,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3687438964844,0.7761159539222717,0.2629680931568146,0.2515383064746856,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705139160156,0.6656442284584045,0.16497702896595,0.7535822987556458,291.3680419921875,291.1499938964844,288.5453186035156,287.7755126953125,291.3020324707031,297.3169860839844,291.3629150390625,1.0,0.4580256640911102,1.0,1.0,0.3798668682575226,1.0,-2.3241958618164062,1.594611406326294,0.7295843958854675,1.0704008340835571,5.551115123125783e-17,5.551115123125783e-17,0.0,112.9536590576172,125.0,-78.73218536376953,-0.0,1161.3487548828125,1.0,283.1478271484375,288.0497131347656,288.7621765136719,288.79107666015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.5000005960464478,3.0313848219803985e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1714428514242172,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426360,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31707763671875,0.7024828791618347,0.1941202878952026,0.1772965192794799,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147888183594,0.8676726818084717,0.3748908340930938,0.3569473922252655,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139343261719,0.9990000128746032,0.6519961953163147,0.4012884795665741,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158569335937,0.7739102244377136,0.2630824744701385,0.2517820596694946,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179016113281,0.664426863193512,0.1655362546443939,0.7566749453544617,291.31500244140625,291.1499938964844,288.5124816894531,287.75604248046875,291.2300720214844,297.3094787597656,291.3090209960937,1.0,0.4605046510696411,1.0,1.0,0.3744033575057983,1.0,-2.333597183227539,1.6135947704315186,0.7200025320053101,1.0873230695724487,5.551115123125783e-17,5.551115123125783e-17,0.0,114.71199035644533,128.0,-112.97804260253906,-0.0,1178.900634765625,1.0,283.14776611328125,288.0496826171875,288.7092590332031,288.73712158203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000004172325134,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1702156364917755,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12426420,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.6977832317352295,0.1940197944641113,0.1774543672800064,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.8622782230377197,0.37498939037323,0.3573375046253204,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.9990000128746032,0.6518346667289734,0.4093281030654907,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.7688323855400085,0.2628896534442901,0.2518557012081146,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.6612386107444763,0.1662764400243759,0.7611534595489502,291.1908264160156,291.1499938964844,288.4491882324219,287.716552734375,291.0831298828125,297.28790283203125,291.1839904785156,1.0,0.465192049741745,1.0,1.0,0.3634763360023498,1.0,-2.349385023117065,1.6501705646514893,0.6992144584655762,1.120437502861023,5.551115123125783e-17,5.551115123125783e-17,0.0,118.40338897705078,131.0,-158.46295166015625,-0.0,1211.6341552734375,1.0,283.14764404296875,288.0496826171875,288.6087951660156,288.6347961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1672920882701873,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12426480,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.6977832317352295,0.1940197944641113,0.1774543672800064,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.8622782230377197,0.37498939037323,0.3573375046253204,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.9990000128746032,0.6518346667289734,0.4093281030654907,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.7688323855400085,0.2628896534442901,0.2518557012081146,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.6612386107444763,0.1662764400243759,0.7611534595489502,291.1908264160156,291.1499938964844,288.4491882324219,287.716552734375,291.0831298828125,297.28790283203125,291.1839904785156,1.0,0.465192049741745,1.0,1.0,0.3634763360023498,1.0,-2.349385023117065,1.6501705646514893,0.6992144584655762,1.120437502861023,5.551115123125783e-17,5.551115123125783e-17,0.0,118.40338897705078,131.0,-158.46295166015625,-0.0,1211.6341552734375,1.0,283.14764404296875,288.0496826171875,288.6087951660156,288.6347961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1672920882701873,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12426540,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6923405528068542,0.1934532225131988,0.1771725565195083,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.856338381767273,0.374478667974472,0.3571273982524872,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.9990000128746032,0.6504179239273071,0.4177749752998352,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.7632360458374023,0.2622416615486145,0.2514824867248535,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.6573684811592102,0.1665834486484527,0.7636356353759766,291.0542907714844,291.1499938964844,288.38934326171875,287.67626953125,290.9351501464844,297.2619934082031,291.0470275878906,1.0,0.4694793224334717,1.0,1.0,0.3525493144989013,1.0,-2.361477851867676,1.6848098039627075,0.676668107509613,1.1524240970611572,5.551115123125783e-17,5.551115123125783e-17,0.0,122.21410369873048,119.0,-182.30831909179688,-0.0,1240.9559326171875,1.0,283.1474914550781,288.0496520996094,288.5147705078125,288.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1640360206365585,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426600,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6923405528068542,0.1934532225131988,0.1771725565195083,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.856338381767273,0.374478667974472,0.3571273982524872,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.9990000128746032,0.6504179239273071,0.4177749752998352,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.7632360458374023,0.2622416615486145,0.2514824867248535,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.6573684811592102,0.1665834486484527,0.7636356353759766,291.0542907714844,291.1499938964844,288.38934326171875,287.67626953125,290.9351501464844,297.2619934082031,291.0470275878906,1.0,0.4694793224334717,1.0,1.0,0.3525493144989013,1.0,-2.361477851867676,1.6848098039627075,0.676668107509613,1.1524240970611572,5.551115123125783e-17,5.551115123125783e-17,0.0,122.21410369873048,119.0,-182.30831909179688,-0.0,1240.9559326171875,1.0,283.1474914550781,288.0496520996094,288.5147705078125,288.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1640360206365585,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426660,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9695739746094,0.692053496837616,0.1926213800907135,0.17643803358078,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96844482421875,0.8565542101860046,0.3736085295677185,0.35633584856987,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679870605469,0.9990000128746032,0.6487158536911011,0.4165277779102325,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689636230469,0.7631192803382874,0.2612971663475036,0.2506159842014313,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9699401855469,0.6580848097801208,0.1665844619274139,0.763796329498291,290.968505859375,291.1499938964844,288.3331604003906,287.6351318359375,290.9017639160156,297.2386474609375,290.9656066894531,1.0,0.4680250585079193,1.0,1.0,0.3548023700714111,1.0,-2.357316493988037,1.67756187915802,0.6797545552253723,1.1464072465896606,5.551115123125783e-17,5.551115123125783e-17,0.0,121.58551025390624,107.0,-122.95494079589844,-0.0,1233.5809326171875,1.0,283.1473693847656,288.0496520996094,288.4263916015625,288.4493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1611930280923843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426720,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9695739746094,0.692053496837616,0.1926213800907135,0.17643803358078,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96844482421875,0.8565542101860046,0.3736085295677185,0.35633584856987,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679870605469,0.9990000128746032,0.6487158536911011,0.4165277779102325,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689636230469,0.7631192803382874,0.2612971663475036,0.2506159842014313,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9699401855469,0.6580848097801208,0.1665844619274139,0.763796329498291,290.968505859375,291.1499938964844,288.3331604003906,287.6351318359375,290.9017639160156,297.2386474609375,290.9656066894531,1.0,0.4680250585079193,1.0,1.0,0.3548023700714111,1.0,-2.357316493988037,1.67756187915802,0.6797545552253723,1.1464072465896606,5.551115123125783e-17,5.551115123125783e-17,0.0,121.58551025390624,107.0,-122.95494079589844,-0.0,1233.5809326171875,1.0,283.1473693847656,288.0496520996094,288.4263916015625,288.4493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1611930280923843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426780,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92303466796875,0.6964040994644165,0.1918869167566299,0.1756125688552856,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222412109375,0.8621305227279663,0.3728152513504028,0.3554196953773498,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219055175781,0.9990000128746032,0.6484944224357605,0.4073420464992523,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.922607421875,0.7677630186080933,0.2603824734687805,0.249594435095787,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9232788085937,0.6628882884979248,0.1665522903203964,0.7629584670066833,290.9223022460937,291.1499938964844,288.2809143066406,287.5930480957031,290.8778076171875,297.224609375,290.9201965332031,1.0,0.462839126586914,1.0,1.0,0.3570553958415985,1.0,-2.341963052749634,1.6621179580688477,0.6798451542854309,1.1345524787902832,5.551115123125783e-17,5.551115123125783e-17,0.0,117.40887451171876,110.0,-78.76359558105469,-0.0,1199.222900390625,1.0,283.147216796875,288.04962158203125,288.3429870605469,288.3646545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1593703031539917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426840,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92303466796875,0.6964040994644165,0.1918869167566299,0.1756125688552856,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222412109375,0.8621305227279663,0.3728152513504028,0.3554196953773498,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219055175781,0.9990000128746032,0.6484944224357605,0.4073420464992523,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.922607421875,0.7677630186080933,0.2603824734687805,0.249594435095787,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9232788085937,0.6628882884979248,0.1665522903203964,0.7629584670066833,290.9223022460937,291.1499938964844,288.2809143066406,287.5930480957031,290.8778076171875,297.224609375,290.9201965332031,1.0,0.462839126586914,1.0,1.0,0.3570553958415985,1.0,-2.341963052749634,1.6621179580688477,0.6798451542854309,1.1345524787902832,5.551115123125783e-17,5.551115123125783e-17,0.0,117.40887451171876,110.0,-78.76359558105469,-0.0,1199.222900390625,1.0,283.147216796875,288.04962158203125,288.3429870605469,288.3646545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1593703031539917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426900,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90496826171875,0.6977958083152771,0.1915725022554397,0.175268292427063,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042663574219,0.8639833331108093,0.3724652528762817,0.3550266325473785,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9040222167969,0.9990000128746032,0.6488998532295227,0.4042651355266571,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.7692411541938782,0.2599599063396454,0.2491349130868911,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051513671875,0.6645525693893433,0.1665561646223068,0.7627035975456238,290.9043273925781,291.1499938964844,288.2563171386719,287.5716552734375,290.8681945800781,297.22039794921875,290.9026184082031,1.0,0.4613829553127289,1.0,1.0,0.3581819236278534,1.0,-2.3365137577056885,1.6558690071105957,0.680644690990448,1.129448175430298,5.551115123125783e-17,5.551115123125783e-17,0.0,116.01431274414062,110.0,-64.21797180175781,-0.0,1187.47998046875,1.0,283.14715576171875,288.04962158203125,288.3029479980469,288.32403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1586779952049255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426960,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89849853515625,0.6984617710113525,0.191288486123085,0.1749724745750427,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8987731933594,0.8649627566337585,0.3721470832824707,0.3546829521656036,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988952636719,0.9990000128746032,0.6493617296218872,0.4024996161460876,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8986511230469,0.769940972328186,0.2595622539520263,0.2487194836139679,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8984375,0.6655387282371521,0.1665768921375274,0.7626242637634277,290.89874267578125,291.1499938964844,288.2327880859375,287.54998779296875,290.8922119140625,297.2168273925781,290.89959716796875,1.0,0.4604031145572662,1.0,1.0,0.3631506860256195,1.0,-2.333028078079224,1.642095923423767,0.6909320950508118,1.1164860725402832,5.551115123125783e-17,5.551115123125783e-17,0.0,115.20586395263672,113.0,-33.3034782409668,-0.0,1180.2965087890625,1.0,283.1470947265625,288.0495910644531,288.263916015625,288.28448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1581431925296783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427020,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9278259277344,0.6986667513847351,0.1909072697162628,0.174554169178009,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9286193847656,0.8655036091804504,0.3717423677444458,0.3542069494724273,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.928955078125,0.9990000128746032,0.6504465937614441,0.401205450296402,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9282531738281,0.7700817584991455,0.258937269449234,0.2480546683073043,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275817871094,0.6664182543754578,0.166738748550415,0.7630641460418701,290.9285583496094,291.1499938964844,288.1890563964844,287.505859375,290.9526672363281,297.2118835449219,290.9306945800781,1.0,0.4596734941005707,1.0,1.0,0.3730882406234741,1.0,-2.3301243782043457,1.6161081790924072,0.7140162587165833,1.0912144184112549,5.551115123125783e-17,5.551115123125783e-17,0.0,114.59931182861328,116.0,23.852325439453125,-0.0,1174.5528564453125,1.0,283.1469421386719,288.049560546875,288.1885986328125,288.2082214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1578568965196609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427080,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9278259277344,0.6986667513847351,0.1909072697162628,0.174554169178009,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9286193847656,0.8655036091804504,0.3717423677444458,0.3542069494724273,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.928955078125,0.9990000128746032,0.6504465937614441,0.401205450296402,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9282531738281,0.7700817584991455,0.258937269449234,0.2480546683073043,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275817871094,0.6664182543754578,0.166738748550415,0.7630641460418701,290.9285583496094,291.1499938964844,288.1890563964844,287.505859375,290.9526672363281,297.2118835449219,290.9306945800781,1.0,0.4596734941005707,1.0,1.0,0.3730882406234741,1.0,-2.3301243782043457,1.6161081790924072,0.7140162587165833,1.0912144184112549,5.551115123125783e-17,5.551115123125783e-17,0.0,114.59931182861328,116.0,23.852325439453125,-0.0,1174.5528564453125,1.0,283.1469421386719,288.049560546875,288.1885986328125,288.2082214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1578568965196609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427140,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.6978998184204102,0.0,0.174372911453247,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.864776611328125,0.0,0.3540408909320831,297.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.9990000128746032,0.0,0.4020310342311859,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.7691061496734619,0.0,0.2476285547018051,297.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.6663470268249512,0.0,0.7643996477127075,290.9762268066406,294.1499938964844,288.1499938964844,287.4605712890625,291.0180053710937,297.2088623046875,290.9790954589844,0.0,0.0,1.0,1.0,0.3830257952213287,1.0,-2.3317880630493164,1.5932198762893677,0.7385680675506592,1.0680303573608398,0.0,0.0,0.0,114.96725463867188,60.0,56.85048294067383,-0.0,1177.8179931640625,0.0,283.1468200683594,288.049560546875,288.1165466308594,288.1353454589844,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.6978998184204102,0.0,0.174372911453247,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.864776611328125,0.0,0.3540408909320831,297.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.9990000128746032,0.0,0.4020310342311859,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.7691061496734619,0.0,0.2476285547018051,297.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.6663470268249512,0.0,0.7643996477127075,290.9762268066406,294.1499938964844,288.1499938964844,287.4605712890625,291.0180053710937,297.2088623046875,290.9790954589844,0.0,0.0,1.0,1.0,0.3830257952213287,1.0,-2.3317880630493164,1.5932198762893677,0.7385680675506592,1.0680303573608398,0.0,0.0,0.0,114.96725463867188,60.0,56.85048294067383,-0.0,1177.8179931640625,0.0,283.1468200683594,288.049560546875,288.1165466308594,288.1353454589844,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,297.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0003336686932016,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.4604402184486389,0.0,0.000351369875716,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.4604402184486389,0.0,0.0002595206315163,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0003513695846777,297.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.001666743424721,291.0696105957031,294.1499938964844,288.1305236816406,287.4360046386719,290.77008056640625,296.9502258300781,291.0323791503906,0.0,0.0,0.7796564698219299,0.7796564698219299,0.5189720988273621,1.0,-0.0035558871459215,0.0037062489427626,-0.0001503617677371,-0.0043490598909556,0.0,0.0,0.0,-0.0187092758715152,60.0,31.400041580200195,-0.0,-8.620930884717382e-07,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,1.3853423297405245e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2300698486810657e-17,7.021229741545083e-15,4.4127175098508123e-23,1.3115938023167129e-11,1.3115912002314987e-11,2.5822404893255735e-17,0.0,0.0,-0.0,0.0,0.0,2.015446182126223e-25,4.491449766185508e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0003213835589122,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0003384330193512,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0002499655238352,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0003384327283129,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0016053767176344,291.0707092285156,294.1499938964844,288.11572265625,287.4170227050781,290.6961975097656,296.639404296875,291.00665283203125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6298154592514038,1.0,-0.0035358604509383,0.0033313974272459,0.0002044629800366,-0.0046191960573196,0.0,0.0,0.0,-0.0187593549489974,60.0,8.469830513000488,-0.0,-7.997753073141212e-07,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.654926233427088e-27,-1.334757119791423e-26,-4.9325935962764085e-30,3.651496997067347e-18,3.648896341221481e-18,2.600671193944491e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0001095069746952,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0001336353598162,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001196329685626,297.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0001221847196575,297.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0005356015753932,291.07183837890625,294.1499938964844,288.1003723144531,287.3970031738281,290.6383972167969,296.26318359375,290.9956359863281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7532103061676025,1.0,-0.0021133054979145,0.001542376121506,0.0005709293764084,-0.0059702526777982,0.0,0.0,0.0,-0.0118111809715628,60.0,-0.1609275192022323,-0.0,-1.0229633318203925e-07,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.119470393706476e-42,8.654419315670069e-42,1.877739942195255e-42,-2.152020546599233e-20,-1.7447698042361138e-20,-4.0725082314247584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.216793114319444e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,9.765375580172986e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,7.280804857145995e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.728095028549431e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0004600262909661,291.0721435546875,294.1499938964844,288.08612060546875,287.3780822753906,290.6148376464844,295.8358459472656,290.9916687011719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8766051530838013,1.0,-0.0009841087739914,0.0003223644744139,0.000661744386889,-0.0067034256644546,0.0,0.0,0.0,-0.0062578031793236,60.0,-1.407180666923523,-0.0,-6.603004720773242e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.1063438766666546e-21,-2.1234239273151228e-21,-1.982920151299924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,9.156984015135096e-05,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.642289660405368e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,7.121222006389871e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.642577788326888e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.0004574129998218,291.07244873046875,294.1499938964844,288.0729675292969,287.3602294921875,290.5927429199219,295.4278869628906,290.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758803644217,1.4443157780874571e-08,0.0009758659289218,-0.0070308344438672,0.0,0.0,0.0,-0.0063227643258869,60.0,-1.760922074317932,-0.0,-6.4924329024052e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.207542235249773e-21,-2.103184053650108e-21,-2.1043583835480558e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.158897591987623e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.64476857916452e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,7.123582327039912e-05,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.644767123972996e-05,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0004575056955218,291.0727233886719,294.1499938964844,288.0609130859375,287.3434143066406,290.5708312988281,295.03887939453125,290.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760470129549,3.063768350131113e-09,0.0009760439861565,-0.0070778355002403,0.0,0.0,0.0,-0.006331521552056,60.0,-1.8877884149551392,-0.0,-6.495328364053421e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206727171540724e-21,-2.1033464201570638e-21,-2.1033809533320508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.1651119873859e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.651326399762183e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,7.128442666726187e-05,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.651315485825762e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0004578160296659,291.0732421875,294.1499938964844,288.0398254394531,287.3128662109375,290.5272216796875,294.30670166015625,290.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767074370756,3.140524285072388e-09,0.0009767042938619,-0.0072795986197888,0.0,0.0,0.0,-0.0063697039149701,60.0,-1.9637269973754885,-0.0,-6.504122040951188e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.103351266918466e-21,-2.103350459124899e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.1651119873859e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.651326399762183e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,7.128442666726187e-05,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.651315485825762e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0004578160296659,291.0732421875,294.1499938964844,288.0398254394531,287.3128662109375,290.5272216796875,294.30670166015625,290.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767074370756,3.140524285072388e-09,0.0009767042938619,-0.0072795986197888,0.0,0.0,0.0,-0.0063697039149701,60.0,-1.9637269973754885,-0.0,-6.504122040951188e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.103351266918466e-21,-2.103350459124899e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.175530431093648e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.662297088652848e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,7.136545173125342e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.66228690231219e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0004583364352583,291.0737609863281,294.1499938964844,288.0226745605469,287.2861328125,290.4840087890625,293.6222229003906,290.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339404925704,60.0,-1.985094428062439,-0.0,-6.51888925062849e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.175530431093648e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.662297088652848e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,7.136545173125342e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.66228690231219e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0004583364352583,291.0737609863281,294.1499938964844,288.0226745605469,287.2861328125,290.4840087890625,293.6222229003906,290.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339404925704,60.0,-1.985094428062439,-0.0,-6.51888925062849e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
