time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427860,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,9.190004493575545e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.67753876466304e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.147802534746006e-05,297.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.67752857832238e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0004590594617184,291.07421875,294.1499938964844,288.0091857910156,287.26300048828125,290.4411926269531,292.9747619628906,290.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,-1.9988144636154173,-0.0,-6.539443830888558e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,9.190004493575545e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.67753876466304e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.147802534746006e-05,297.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.67752857832238e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0004590594617184,291.07421875,294.1499938964844,288.0091857910156,287.26300048828125,290.4411926269531,292.9747619628906,290.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,-1.9988144636154173,-0.0,-6.539443830888558e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.208386472892016e-05,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.696895722299814e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,7.162099063862115e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.696885535959154e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0004599776875693,291.0746459960937,294.1499938964844,287.9991455078125,287.2431945800781,290.3988647460937,292.35894775390625,290.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020865732241e-09,0.0009813086362555,-0.0086905779317021,0.0,0.0,0.0,-0.0066366586834192,60.0,-2.010228157043457,-0.0,-6.565602461705566e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.208386472892016e-05,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.696895722299814e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,7.162099063862115e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.696885535959154e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0004599776875693,291.0746459960937,294.1499938964844,287.9991455078125,287.2431945800781,290.3988647460937,292.35894775390625,290.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020865732241e-09,0.0009813086362555,-0.0086905779317021,0.0,0.0,0.0,-0.0066366586834192,60.0,-2.010228157043457,-0.0,-6.565602461705566e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.218988998327404e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.70806067925878e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,7.17034563422203e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.70805049291812e-05,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0004605073190759,291.0748291015625,294.1499938964844,287.99530029296875,287.2344970703125,290.3778991699219,292.0624084472656,290.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364385396242,0.0,0.0,0.0,-0.0067020966671407,60.0,-2.015342950820923,-0.0,-6.580717126780655e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.23049810808152e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.720179514260964e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,7.179296517278999e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,9.720170055516064e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0004610822070389,291.07501220703125,294.1499938964844,287.99224853515625,287.2265319824219,290.3570251464844,291.7736511230469,290.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954305327624752e-09,0.0009836625540629,-0.0094118639826774,0.0,0.0,0.0,-0.0067731286399066,60.0,-2.0201072692871094,-0.0,-6.597143453745957e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.25608692341484e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.747126023285092e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,7.199199171736836e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.747115836944432e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0004623604181688,291.07537841796875,294.1499938964844,287.9883117675781,287.21270751953125,290.31573486328125,291.22100830078125,290.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272921128034568e-09,0.0009863870218396,-0.0102466670796275,0.0,0.0,0.0,-0.0069310800172388,60.0,-2.028655767440796,-0.0,-6.633744220607697e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.25608692341484e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.747126023285092e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,7.199199171736836e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.747115836944432e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0004623604181688,291.07537841796875,294.1499938964844,287.9883117675781,287.21270751953125,290.31573486328125,291.22100830078125,290.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272921128034568e-09,0.0009863870218396,-0.0102466670796275,0.0,0.0,0.0,-0.0069310800172388,60.0,-2.028655767440796,-0.0,-6.633744220607697e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,9.28478257264942e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.777344530448318e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,7.221518171718344e-05,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.777334344107658e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0004637938400264,291.0757141113281,294.1499938964844,287.9870300292969,287.2015380859375,290.2749938964844,290.70538330078125,290.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.6302583989188414e-09,0.0009894425747916,-0.0111828977242112,0.0,0.0,0.0,-0.0071082273498177,60.0,-2.035976886749268,-0.0,-6.6749123561749e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,9.28478257264942e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.777344530448318e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,7.221518171718344e-05,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.777334344107658e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0004637938400264,291.0757141113281,294.1499938964844,287.9870300292969,287.2015380859375,290.2749938964844,290.70538330078125,290.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.6302583989188414e-09,0.0009894425747916,-0.0111828977242112,0.0,0.0,0.0,-0.0071082273498177,60.0,-2.035976886749268,-0.0,-6.6749123561749e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.316070645581932e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,9.810291521716864e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,7.245853339554742e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.810282062971964e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0004653567448258,291.07598876953125,294.1499938964844,287.9882202148437,287.1927185058594,290.2348327636719,290.2325134277344,290.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927793871611,5.0198933898570886e-09,0.0009927743813022,-0.0122037166729569,0.0,0.0,0.0,-0.0073013864457607,60.0,-2.0421338081359863,-0.0,-6.719947265310111e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.316070645581932e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,9.810291521716864e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,7.245853339554742e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.810282062971964e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0004653567448258,291.07598876953125,294.1499938964844,287.9882202148437,287.1927185058594,290.2348327636719,290.2325134277344,290.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927793871611,5.0198933898570886e-09,0.0009927743813022,-0.0122037166729569,0.0,0.0,0.0,-0.0073013864457607,60.0,-2.0421338081359863,-0.0,-6.719947265310111e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.34927593334578e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.845258318819106e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,7.271679351106286e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.845248132478446e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0004670154303312,291.0762634277344,294.1499938964844,287.9916076660156,287.1860656738281,290.1952514648437,289.8078918457031,290.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.433417715750011e-09,0.0009963103802874,-0.0132870832458138,0.0,0.0,0.0,-0.0075063882395625,60.0,-2.047152519226074,-0.0,-6.767908899973919e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.34927593334578e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.845258318819106e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,7.271679351106286e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.845248132478446e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0004670154303312,291.0762634277344,294.1499938964844,287.9916076660156,287.1860656738281,290.1952514648437,289.8078918457031,290.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.433417715750011e-09,0.0009963103802874,-0.0132870832458138,0.0,0.0,0.0,-0.0075063882395625,60.0,-2.047152519226074,-0.0,-6.767908899973919e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,9.366347512695938e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.863235027296469e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,7.284956518560648e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.86322556855157e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0004678681725636,291.0763854980469,294.1499938964844,287.9940490722656,287.1834716796875,290.1757202148437,289.6151123046875,290.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.6460214281628396e-09,0.0009981284383684,-0.013844053260982,0.0,0.0,0.0,-0.0076117850840091,60.0,-2.0492331981658936,-0.0,-6.792632945007426e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,9.38358425628394e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.881386358756572e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,7.298363198060542e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.881376900011674e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0004687291802838,291.07647705078125,294.1499938964844,287.9969482421875,287.1813049316406,290.1563415527344,289.4359436035156,290.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860690599490681e-09,0.000999964075163,-0.0144064202904701,0.0,0.0,0.0,-0.0077182059176266,60.0,-2.051024436950684,-0.0,-6.817643338763446e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.418104309588672e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.917737042997032e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,7.32521220925264e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.917727584252134e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0004704535531345,291.0766906738281,294.1499938964844,288.0039978027344,287.1781921386719,290.1181030273437,289.1188659667969,290.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.2906049258515395e-09,0.0010036402381956,-0.0155326221138238,0.0,0.0,0.0,-0.0079313330352306,60.0,-2.053719997406006,-0.0,-6.86786947312612e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.418104309588672e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.917737042997032e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,7.32521220925264e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.917727584252134e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0004704535531345,291.0766906738281,294.1499938964844,288.0039978027344,287.1781921386719,290.1181030273437,289.1188659667969,290.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.2906049258515395e-09,0.0010036402381956,-0.0155326221138238,0.0,0.0,0.0,-0.0079313330352306,60.0,-2.053719997406006,-0.0,-6.86786947312612e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.45199717534706e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.953427797881886e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,7.351572276093066e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.953418339136988e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.000472146552056,291.07684326171875,294.1499938964844,288.01251220703125,287.1765441894531,290.0805053710937,288.8565368652344,290.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712702393940617e-09,0.0010072496952489,-0.0166382919996976,0.0,0.0,0.0,-0.0081405853852629,60.0,-2.055205106735229,-0.0,-6.91736090630002e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.45199717534706e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.953427797881886e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,7.351572276093066e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.953418339136988e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.000472146552056,291.07684326171875,294.1499938964844,288.01251220703125,287.1765441894531,290.0805053710937,288.8565368652344,290.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712702393940617e-09,0.0010072496952489,-0.0166382919996976,0.0,0.0,0.0,-0.0081405853852629,60.0,-2.055205106735229,-0.0,-6.91736090630002e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.484663314651698e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.987827070290224e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,7.376979920081794e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.987817611545324e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0004737783165182,291.0769958496094,294.1499938964844,288.0222473144531,287.1760559082031,290.04364013671875,288.64605712890625,290.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107355192303,7.119525857746112e-09,0.0010107284178957,-0.0177038945257663,0.0,0.0,0.0,-0.008342265151441,60.0,-2.055480718612671,-0.0,-6.965230170408176e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.484663314651698e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.987827070290224e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,7.376979920081794e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.987817611545324e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0004737783165182,291.0769958496094,294.1499938964844,288.0222473144531,287.1760559082031,290.04364013671875,288.64605712890625,290.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107355192303,7.119525857746112e-09,0.0010107284178957,-0.0177038945257663,0.0,0.0,0.0,-0.008342265151441,60.0,-2.055480718612671,-0.0,-6.965230170408176e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.516001591691749e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0001002082790364,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,7.401353650493547e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.000100208184449,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.000475343724247,291.0770874023437,294.1499938964844,288.032958984375,287.1764831542969,290.0074768066406,288.482421875,290.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509797228522075e-09,0.0010140656959265,-0.0187260843813419,0.0,0.0,0.0,-0.0085357399657368,60.0,-2.054630279541016,-0.0,-7.011306735194013e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.516001591691749e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0001002082790364,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,7.401353650493547e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.000100208184449,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.000475343724247,291.0770874023437,294.1499938964844,288.032958984375,287.1764831542969,290.0074768066406,288.482421875,290.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509797228522075e-09,0.0010140656959265,-0.0187260843813419,0.0,0.0,0.0,-0.0085357399657368,60.0,-2.054630279541016,-0.0,-7.011306735194013e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,9.531340037938207e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001003697980195,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.413284038193524e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.000100369703432,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0004761099116876,291.0771484375,294.1499938964844,288.0386047363281,287.177001953125,289.9896850585937,288.416259765625,290.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700813320354882e-09,0.0010156990028917,-0.0192263703793287,0.0,0.0,0.0,-0.0086304349824786,60.0,-2.053842067718506,-0.0,-7.033913362874955e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,9.546665387460962e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001005311787594,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,7.425203511957079e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0001005310841719,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.000476875458844,291.0771789550781,294.1499938964844,288.0444030761719,287.1776428222656,289.9720764160156,288.3593139648437,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173389455303,7.891664211001626e-09,0.0010173310292884,-0.0197262093424797,0.0,0.0,0.0,-0.0087250480428338,60.0,-2.0528690814971924,-0.0,-7.056537043581558e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.578117169439793e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.00010086238035,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,7.449665281455964e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001008622857625,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0004784465418197,291.0772399902344,294.1499938964844,288.05633544921875,287.1792907714844,289.9373779296875,288.2696228027344,290.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283354446803061e-09,0.0010206802980974,-0.0207519978284835,0.0,0.0,0.0,-0.0089192250743508,60.0,-2.050598859786988,-0.0,-7.103082566572996e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.578117169439793e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.00010086238035,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,7.449665281455964e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001008622857625,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0004784465418197,291.0772399902344,294.1499938964844,288.05633544921875,287.1792907714844,289.9373779296875,288.2696228027344,290.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283354446803061e-09,0.0010206802980974,-0.0207519978284835,0.0,0.0,0.0,-0.0089192250743508,60.0,-2.050598859786988,-0.0,-7.103082566572996e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.610815322957932e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0001012067004921,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,7.475096936104819e-05,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.0001012066131806,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0004800798778887,291.0772399902344,294.1499938964844,288.0685119628906,287.1811218261719,289.9034423828125,288.20684814453125,290.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.69057448227295e-09,0.0010241623967885,-0.0218183882534503,0.0,0.0,0.0,-0.0091211013495922,60.0,-2.048210620880127,-0.0,-7.151635372792954e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.610815322957932e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0001012067004921,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,7.475096936104819e-05,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.0001012066131806,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0004800798778887,291.0772399902344,294.1499938964844,288.0685119628906,287.1811218261719,289.9034423828125,288.20684814453125,290.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.69057448227295e-09,0.0010241623967885,-0.0218183882534503,0.0,0.0,0.0,-0.0091211013495922,60.0,-2.048210620880127,-0.0,-7.151635372792954e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.644025703892112e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001015564266708,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,7.500927313230932e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001015563320834,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0004817388253286,291.0772399902344,294.1499938964844,288.0806884765625,287.1829528808594,289.8702087402344,288.1650695800781,290.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277081746608,9.104186737829424e-09,0.0010276990942656,-0.0229014456272125,0.0,0.0,0.0,-0.009326146915555,60.0,-2.045830011367798,-0.0,-7.201119700539493e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.644025703892112e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001015564266708,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,7.500927313230932e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001015563320834,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0004817388253286,291.0772399902344,294.1499938964844,288.0806884765625,287.1829528808594,289.8702087402344,288.1650695800781,290.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277081746608,9.104186737829424e-09,0.0010276990942656,-0.0229014456272125,0.0,0.0,0.0,-0.009326146915555,60.0,-2.045830011367798,-0.0,-7.201119700539493e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.67673768172972e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0001019008923321,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,7.526369881816208e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.0001019008050207,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0004833728307858,291.07720947265625,294.1499938964844,288.0926513671875,287.1845703125,289.83770751953125,288.13934326171875,290.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311922524124,9.511585297161672e-09,0.001031182706356,-0.0239681527018547,0.0,0.0,0.0,-0.0095281116664409,60.0,-2.043455123901367,-0.0,-7.250027067584598e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.67673768172972e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0001019008923321,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,7.526369881816208e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.0001019008050207,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0004833728307858,291.07720947265625,294.1499938964844,288.0926513671875,287.1845703125,289.83770751953125,288.13934326171875,290.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311922524124,9.511585297161672e-09,0.001031182706356,-0.0239681527018547,0.0,0.0,0.0,-0.0095281116664409,60.0,-2.043455123901367,-0.0,-7.250027067584598e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.69253305811435e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0001020672207232,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,7.538654608651996e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0001020671334117,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0004841618356294,291.0771789550781,294.1499938964844,288.09844970703125,287.1851806640625,289.8217163085937,288.1311950683594,290.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328744538128,9.7082919481295e-09,0.0010328647913411,-0.0244831703603267,0.0,0.0,0.0,-0.0096256276592612,60.0,-2.042253971099853,-0.0,-7.273700219911916e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,9.707731078378856e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001022272699628,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,7.55047585698776e-05,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001022271826514,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0004849210381507,291.0771484375,294.1499938964844,288.1040954589844,287.1856689453125,289.805908203125,288.1255187988281,290.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344930924475,9.897568986616534e-09,0.0010344831971451,-0.0249787159264087,0.0,0.0,0.0,-0.0097194602712988,60.0,-2.041029691696167,-0.0,-7.296515747157174e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.735674393596128e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0001025215242407,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,7.572209142381325e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.0001025214369292,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0004863168578594,291.0770568847656,294.1499938964844,288.11480712890625,287.18603515625,289.7747802734375,288.1199951171875,290.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374691337347,1.0245551962384525e-08,0.0010374588891863,-0.0258897226303815,0.0,0.0,0.0,-0.00989197101444,60.0,-2.038466215133667,-0.0,-7.338555008118419e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.735674393596128e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0001025215242407,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,7.572209142381325e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.0001025214369292,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0004863168578594,291.0770568847656,294.1499938964844,288.11480712890625,287.18603515625,289.7747802734375,288.1199951171875,290.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374691337347,1.0245551962384525e-08,0.0010374588891863,-0.0258897226303815,0.0,0.0,0.0,-0.00989197101444,60.0,-2.038466215133667,-0.0,-7.338555008118419e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.759282693266869e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001027701291604,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,7.590570749016479e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0001027700418489,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0004874961450695,291.0769348144531,294.1499938964844,288.1245422363281,287.1854553222656,289.7443542480469,288.1200561523437,290.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399831226095,1.0539512373952677e-08,0.0010399726452305,-0.0266592502593994,0.0,0.0,0.0,-0.010037699714303,60.0,-2.03567886352539,-0.0,-7.374162436235565e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
