time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.759282693266869e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001027701291604,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,7.590570749016479e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0001027700418489,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0004874961450695,291.0769348144531,294.1499938964844,288.1245422363281,287.1854553222656,289.7443542480469,288.1200561523437,290.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399831226095,1.0539512373952677e-08,0.0010399726452305,-0.0266592502593994,0.0,0.0,0.0,-0.010037699714303,60.0,-2.03567886352539,-0.0,-7.374162436235565e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.777372179087251e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0001029606137308,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,7.604640268255025e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0001029605336952,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0004883997607976,291.0767822265625,294.1499938964844,288.133056640625,287.1836853027344,289.7145690917969,288.1234436035156,290.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419092141091,1.0764710012267642e-08,0.0010418983874842,-0.0272487383335828,0.0,0.0,0.0,-0.0101493401452898,60.0,-2.032598733901977,-0.0,-7.401498436365729e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.777372179087251e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0001029606137308,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,7.604640268255025e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0001029605336952,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0004883997607976,291.0767822265625,294.1499938964844,288.133056640625,287.1836853027344,289.7145690917969,288.1234436035156,290.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419092141091,1.0764710012267642e-08,0.0010418983874842,-0.0272487383335828,0.0,0.0,0.0,-0.0101493401452898,60.0,-2.032598733901977,-0.0,-7.401498436365729e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.789020259631798e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001030832718242,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,7.613699563080445e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001030831917887,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0004889816045761,291.0765991210937,294.1499938964844,288.1401062011719,287.18048095703125,289.6854248046875,288.1285095214844,290.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431488044559,1.0909641190437467e-08,0.0010431378614157,-0.0276281032711267,0.0,0.0,0.0,-0.0102211898192763,60.0,-2.029197931289673,-0.0,-7.419117764584372e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.789020259631798e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001030832718242,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,7.613699563080445e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001030831917887,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0004889816045761,291.0765991210937,294.1499938964844,288.1401062011719,287.18048095703125,289.6854248046875,288.1285095214844,290.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431488044559,1.0909641190437467e-08,0.0010431378614157,-0.0276281032711267,0.0,0.0,0.0,-0.0102211898192763,60.0,-2.029197931289673,-0.0,-7.419117764584372e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.792203491088004e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.000103116792161,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,7.61617484386079e-05,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001031167048495,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.000489140569698,291.0765075683594,294.1499938964844,288.1430053710937,287.1782531738281,289.6711120605469,288.1312866210937,290.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434871073812,1.0949193551823557e-08,0.0010434761643409,-0.0277316328138113,0.0,0.0,0.0,-0.0102407988160848,60.0,-2.027379035949707,-0.0,-7.423929559990938e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.793512435862796e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001031305801006,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,7.617193477926776e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001031304927892,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0004892059951089,291.076416015625,294.1499938964844,288.1454467773437,287.17559814453125,289.6569519042969,288.134033203125,290.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436258744448,1.096540547251834e-08,0.0010436149314045,-0.0277740657329559,0.0,0.0,0.0,-0.0102488361299037,60.0,-2.0254909992218018,-0.0,-7.425902737168144e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.790318290470168e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001030969360726,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,7.614708738401532e-05,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001030968560371,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0004890464479103,291.0762023925781,294.1499938964844,288.1488037109375,287.1687927246094,289.6290588378906,288.1390991210937,290.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432839626446,1.0925388593818752e-08,0.0010432730196043,-0.027669321745634,0.0,0.0,0.0,-0.0102289989590644,60.0,-2.02154803276062,-0.0,-7.42103338779998e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.790318290470168e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001030969360726,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,7.614708738401532e-05,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001030968560371,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0004890464479103,291.0762023925781,294.1499938964844,288.1488037109375,287.1687927246094,289.6290588378906,288.1390991210937,290.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432839626446,1.0925388593818752e-08,0.0010432730196043,-0.027669321745634,0.0,0.0,0.0,-0.0102289989590644,60.0,-2.02154803276062,-0.0,-7.42103338779998e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.779116226127373e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0001029789709718,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,7.605995779158548e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001029788909363,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.000488486897666,291.0759582519531,294.1499938964844,288.1499938964844,287.1598815917969,289.60174560546875,288.14306640625,290.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420887265354,1.0785591975093212e-08,0.0010420778999105,-0.0273033995181322,0.0,0.0,0.0,-0.0101596973836421,60.0,-2.017453908920288,-0.0,-7.404035784475127e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.779116226127373e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0001029789709718,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,7.605995779158548e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001029788909363,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.000488486897666,291.0759582519531,294.1499938964844,288.1499938964844,287.1598815917969,289.60174560546875,288.14306640625,290.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420887265354,1.0785591975093212e-08,0.0010420778999105,-0.0273033995181322,0.0,0.0,0.0,-0.0101596973836421,60.0,-2.017453908920288,-0.0,-7.404035784475127e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.760974353412166e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001027879261528,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,7.591885514557362e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0001027878461172,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0004875806625932,291.07568359375,294.1499938964844,288.1499938964844,287.1498107910156,289.5749816894531,288.1456298828125,290.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401539038866,1.0559324081782506e-08,0.0010401433100923,-0.0267111100256443,0.0,0.0,0.0,-0.0100475279614329,60.0,-2.0130927562713623,-0.0,-7.37656478122517e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.760974353412166e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001027879261528,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,7.591885514557362e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0001027878461172,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0004875806625932,291.07568359375,294.1499938964844,288.1499938964844,287.1498107910156,289.5749816894531,288.1456298828125,290.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401539038866,1.0559324081782506e-08,0.0010401433100923,-0.0267111100256443,0.0,0.0,0.0,-0.0100475279614329,60.0,-2.0130927562713623,-0.0,-7.37656478122517e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.737705113366246e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0001025428864522,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,7.57378656999208e-05,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0001025428064167,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0004864183138124,291.0754089355469,294.1499938964844,288.1499938964844,287.13970947265625,289.5487670898437,288.147216796875,290.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376726277172,1.0269164185672253e-08,0.0010376623831689,-0.0259515345096588,0.0,0.0,0.0,-0.0099036842584609,60.0,-2.0078704357147217,-0.0,-7.34141210045891e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.737705113366246e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0001025428864522,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,7.57378656999208e-05,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0001025428064167,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0004864183138124,291.0754089355469,294.1499938964844,288.1499938964844,287.13970947265625,289.5487670898437,288.147216796875,290.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376726277172,1.0269164185672253e-08,0.0010376623831689,-0.0259515345096588,0.0,0.0,0.0,-0.0099036842584609,60.0,-2.0078704357147217,-0.0,-7.34141210045891e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.72441557678394e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0001024029479594,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,7.563450344605371e-05,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0001024028679239,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0004857544845435,291.07525634765625,294.1499938964844,288.1499938964844,287.1346740722656,289.535888671875,288.14776611328125,290.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362557368353,1.0103470060585096e-08,0.0010362456087023,-0.025517763569951,0.0,0.0,0.0,-0.009821543470025,60.0,-2.0048904418945312,-0.0,-7.321375505853214e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.710189624456687e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001022531359922,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,7.552385795861483e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.0001022530559566,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0004850438563153,291.0750732421875,294.1499938964844,288.1499938964844,287.129638671875,289.52313232421875,288.148193359375,290.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347389616072,9.9261017183494e-09,0.0010347290663048,-0.0250534154474735,0.0,0.0,0.0,-0.0097336145117878,60.0,-2.001695156097412,-0.0,-7.29995832671193e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.679425420472398e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0001019291667034,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,7.528457354055718e-05,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001019290866679,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0004835071158595,291.0747375488281,294.1499938964844,288.1499938964844,287.1195373535156,289.4980163574219,288.1488037109375,290.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103145907633,9.542556078656617e-09,0.0010314495302736,-0.0240492410957813,0.0,0.0,0.0,-0.0095434747636318,60.0,-1.994755864143372,-0.0,-7.253751732605451e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.679425420472398e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0001019291667034,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,7.528457354055718e-05,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001019290866679,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0004835071158595,291.0747375488281,294.1499938964844,288.1499938964844,287.1195373535156,289.4980163574219,288.1488037109375,290.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103145907633,9.542556078656617e-09,0.0010314495302736,-0.0240492410957813,0.0,0.0,0.0,-0.0095434747636318,60.0,-1.994755864143372,-0.0,-7.253751732605451e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.64645660133101e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0001015819871099,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,7.502814696636051e-05,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001015819143503,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0004818602756131,291.07440185546875,294.1499938964844,288.1499938964844,287.1094665527344,289.47344970703125,288.1492004394531,290.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279442649334,9.131554179475644e-09,0.0010279351845383,-0.0229731034487485,0.0,0.0,0.0,-0.0093397246673703,60.0,-1.9872407913208008,-0.0,-7.204399565807762e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.64645660133101e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0001015819871099,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,7.502814696636051e-05,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001015819143503,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0004818602756131,291.07440185546875,294.1499938964844,288.1499938964844,287.1094665527344,289.47344970703125,288.1492004394531,290.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279442649334,9.131554179475644e-09,0.0010279351845383,-0.0229731034487485,0.0,0.0,0.0,-0.0093397246673703,60.0,-1.9872407913208008,-0.0,-7.204399565807762e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.6123680123128e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001012230204651,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,7.476301107089967e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0001012229477055,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0004801574687007,291.07403564453125,294.1499938964844,288.1499938964844,287.099365234375,289.44940185546875,288.1494445800781,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243102442473,8.706604326391698e-09,0.0010243015130981,-0.0218603648245334,0.0,0.0,0.0,-0.0091290585696697,60.0,-1.979375243186951,-0.0,-7.15354957492309e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.6123680123128e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001012230204651,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,7.476301107089967e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0001012229477055,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0004801574687007,291.07403564453125,294.1499938964844,288.1499938964844,287.099365234375,289.44940185546875,288.1494445800781,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243102442473,8.706604326391698e-09,0.0010243015130981,-0.0218603648245334,0.0,0.0,0.0,-0.0091290585696697,60.0,-1.979375243186951,-0.0,-7.15354957492309e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.578200115356594e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001008632098091,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,7.449726399499923e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.0001008631370496,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0004784507327713,291.0736389160156,294.1499938964844,288.1499938964844,287.0892639160156,289.4258728027344,288.1496276855469,290.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206676088273,8.280670371618726e-09,0.0010206593433395,-0.0207449682056903,0.0,0.0,0.0,-0.0089179053902626,60.0,-1.97137713432312,-0.0,-7.102762822341901e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.578200115356594e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001008632098091,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,7.449726399499923e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.0001008631370496,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0004784507327713,291.0736389160156,294.1499938964844,288.1499938964844,287.0892639160156,289.4258728027344,288.1496276855469,290.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206676088273,8.280670371618726e-09,0.0010206593433395,-0.0207449682056903,0.0,0.0,0.0,-0.0089179053902626,60.0,-1.97137713432312,-0.0,-7.102762822341901e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.561390470480546e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0001006861930363,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,7.436651503667235e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.0001006861202768,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0004776110581588,291.07342529296875,294.1499938964844,288.1499938964844,287.0841979980469,289.414306640625,288.1496887207031,290.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188756277784,8.071120660702036e-09,0.0010188674787059,-0.0201961901038885,0.0,0.0,0.0,-0.0088140219449996,60.0,-1.9673954248428345,-0.0,-7.077843378056059e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.544900967739522e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0001005125523079,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,7.423826173180714e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0001005124795483,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0004767873615492,291.0732116699219,294.1499938964844,288.1499938964844,287.07916259765625,289.40283203125,288.14971923828125,290.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171176400035,7.865564199960318e-09,0.0010171098401769,-0.0196578502655029,0.0,0.0,0.0,-0.0087121184915304,60.0,-1.9634565114974976,-0.0,-7.05344120888185e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.51322799664922e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0001001790151349,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,7.399191963486373e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0001001789496513,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0004752052482217,291.0727844238281,294.1499938964844,288.1499938964844,287.0690612792969,289.3803100585937,288.1498107910156,290.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137410135939,7.470731588909985e-09,0.0010137335630133,-0.0186237655580043,0.0,0.0,0.0,-0.008516383357346,60.0,-1.955788493156433,-0.0,-7.006687496868835e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.51322799664922e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0001001790151349,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,7.399191963486373e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0001001789496513,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0004752052482217,291.0727844238281,294.1499938964844,288.1499938964844,287.0690612792969,289.3803100585937,288.1498107910156,290.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137410135939,7.470731588909985e-09,0.0010137335630133,-0.0186237655580043,0.0,0.0,0.0,-0.008516383357346,60.0,-1.955788493156433,-0.0,-7.006687496868835e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.483732719672844e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.986841905629262e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,7.376250869128853e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.986834629671648e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0004737318959087,291.0723571777344,294.1499938964844,288.1499938964844,287.0589294433594,289.3582763671875,288.1498718261719,290.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105964029207,7.103036825384379e-09,0.0010105893015861,-0.017660703510046,0.0,0.0,0.0,-0.0083341002464294,60.0,-1.948508858680725,-0.0,-6.963286836025874e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.483732719672844e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.986841905629262e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,7.376250869128853e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.986834629671648e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0004737318959087,291.0723571777344,294.1499938964844,288.1499938964844,287.0589294433594,289.3582763671875,288.1498718261719,290.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105964029207,7.103036825384379e-09,0.0010105893015861,-0.017660703510046,0.0,0.0,0.0,-0.0083341002464294,60.0,-1.948508858680725,-0.0,-6.963286836025874e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.456741099711508e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.958417649613692e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,7.355256821028888e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.95841110125184e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0004723836027551,291.0718994140625,294.1499938964844,288.1499938964844,287.048828125,289.336669921875,288.14990234375,290.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077186161652,6.766541549296789e-09,0.0010077118640765,-0.0167793147265911,0.0,0.0,0.0,-0.008167284540832,60.0,-1.94171142578125,-0.0,-6.923686868276492e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.456741099711508e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.958417649613692e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,7.355256821028888e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.95841110125184e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0004723836027551,291.0718994140625,294.1499938964844,288.1499938964844,287.048828125,289.336669921875,288.14990234375,290.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077186161652,6.766541549296789e-09,0.0010077118640765,-0.0167793147265911,0.0,0.0,0.0,-0.008167284540832,60.0,-1.94171142578125,-0.0,-6.923686868276492e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.432366641703992e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.932750253938138e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,7.336298585869372e-05,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.932743705576286e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0004711660440079,291.0714111328125,294.1499938964844,288.1499938964844,287.0387268066406,289.3155212402344,288.1499328613281,290.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462662405226638e-09,0.001005113357678,-0.0159833263605833,0.0,0.0,0.0,-0.0080166384577751,60.0,-1.9354441165924072,-0.0,-6.888021886197748e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.432366641703992e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.932750253938138e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,7.336298585869372e-05,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.932743705576286e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0004711660440079,291.0714111328125,294.1499938964844,288.1499938964844,287.0387268066406,289.3155212402344,288.1499328613281,290.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462662405226638e-09,0.001005113357678,-0.0159833263605833,0.0,0.0,0.0,-0.0080166384577751,60.0,-1.9354441165924072,-0.0,-6.888021886197748e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,9.421151480637492e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.920940647134556e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,7.327576167881489e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.920933371176945e-05,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0004706058534793,291.0711669921875,294.1499938964844,288.1499938964844,287.0336608886719,289.3051452636719,288.1499328613281,290.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039240587502,6.322843582040605e-09,0.0010039176559075,-0.0156170707195997,0.0,0.0,0.0,-0.0079473238438367,60.0,-1.9325217008590696,-0.0,-6.871643165595742e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.410388156538828e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.90960543276742e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,7.31920445105061e-05,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.909598884405568e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0004700681893154,291.0709228515625,294.1499938964844,288.1499938964844,287.0285949707031,289.2948303222656,288.1499328613281,290.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027763200923,6.188645595983644e-09,0.0010027701500803,-0.0152655337005853,0.0,0.0,0.0,-0.0078807957470417,60.0,-1.929709315299988,-0.0,-6.85594088167818e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,9.389486513100564e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.887594933388756e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,7.302947778953239e-05,297.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.887589112622663e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0004690241185016,291.0704040527344,294.1499938964844,288.1499938964844,287.0184631347656,289.2745361328125,288.14996337890625,290.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005476651713,5.928051383108368e-09,0.0010005417279899,-0.0145828798413276,0.0,0.0,0.0,-0.0077516082674264,60.0,-1.9243184328079224,-0.0,-6.825500520335481e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,9.389486513100564e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.887594933388756e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,7.302947778953239e-05,297.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.887589112622663e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0004690241185016,291.0704040527344,294.1499938964844,288.1499938964844,287.0184631347656,289.2745361328125,288.14996337890625,290.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005476651713,5.928051383108368e-09,0.0010005417279899,-0.0145828798413276,0.0,0.0,0.0,-0.0077516082674264,60.0,-1.9243184328079224,-0.0,-6.825500520335481e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
