time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.368409519083798e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.865399624686688e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,7.286553591256961e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.865393076324835e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.000467971258331,291.06988525390625,294.1499938964844,288.1499938964844,287.0083312988281,289.254638671875,288.14996337890625,290.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.665265589982482e-09,0.000998294679448,-0.0138944657519459,0.0,0.0,0.0,-0.0076213339343667,60.0,-1.919039249420166,-0.0,-6.794873286253278e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.368409519083798e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.865399624686688e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,7.286553591256961e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.865393076324835e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.000467971258331,291.06988525390625,294.1499938964844,288.1499938964844,287.0083312988281,289.254638671875,288.14996337890625,290.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.665265589982482e-09,0.000998294679448,-0.0138944657519459,0.0,0.0,0.0,-0.0076213339343667,60.0,-1.919039249420166,-0.0,-6.794873286253278e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.346534352516755e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.842363942880183e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,7.269539491971955e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.842357394518332e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0004668785550165,291.0693359375,294.1499938964844,288.1499938964844,286.9981994628906,289.23516845703125,288.14996337890625,290.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.39254596532146e-09,0.0009959626477211,-0.0131800062954425,0.0,0.0,0.0,-0.0074861352331936,60.0,-1.9136732816696167,-0.0,-6.763160342870833e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.346534352516755e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.842363942880183e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,7.269539491971955e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.842357394518332e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0004668785550165,291.0693359375,294.1499938964844,288.1499938964844,286.9981994628906,289.23516845703125,288.14996337890625,290.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.39254596532146e-09,0.0009959626477211,-0.0131800062954425,0.0,0.0,0.0,-0.0074861352331936,60.0,-1.9136732816696167,-0.0,-6.763160342870833e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.32376497075893e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.818386024562642e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,7.251829811139032e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.81838020379655e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0004657411773223,291.0687866210937,294.1499938964844,288.1499938964844,286.9880676269531,289.216064453125,288.14996337890625,290.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935405105352,5.108685474652931e-09,0.000993535388261,-0.0124363405629992,0.0,0.0,0.0,-0.0073454133234918,60.0,-1.9081429243087769,-0.0,-6.730230950324767e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.32376497075893e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.818386024562642e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,7.251829811139032e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.81838020379655e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0004657411773223,291.0687866210937,294.1499938964844,288.1499938964844,286.9880676269531,289.216064453125,288.14996337890625,290.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935405105352,5.108685474652931e-09,0.000993535388261,-0.0124363405629992,0.0,0.0,0.0,-0.0073454133234918,60.0,-1.9081429243087769,-0.0,-6.730230950324767e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,9.31211543502286e-05,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,9.806118760025127e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,7.24276906112209e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.806112939259036e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0004651592753361,291.0685119628906,294.1499938964844,288.1499938964844,286.9830017089844,289.2066345214844,288.14996337890625,290.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922984754666,4.9634616416938115e-09,0.0009922934696078,-0.0120558701455593,0.0,0.0,0.0,-0.0072734192945063,60.0,-1.905315637588501,-0.0,-6.71341524594027e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.300363308284432e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.793743811314926e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,7.233629003167152e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.793737262953071e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0004645722510758,291.0682067871094,294.1499938964844,288.1499938964844,286.9779357910156,289.19732666015625,288.1499938964844,290.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910456137731,4.816959275899535e-09,0.0009910407243296,-0.0116720451042056,0.0,0.0,0.0,-0.0072007915005087,60.0,-1.9024592638015747,-0.0,-6.696473064948806e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.276803029933944e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.76893279585056e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,7.21530377632007e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.768926975084467e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0004633953503798,291.067626953125,294.1499938964844,288.1499938964844,286.9678039550781,289.1789855957031,288.1499938964844,290.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885337203741,4.523251995180999e-09,0.0009885291801765,-0.0109025398269295,0.0,0.0,0.0,-0.0070551880635321,60.0,-1.8967018127441408,-0.0,-6.662570939397483e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.276803029933944e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.76893279585056e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,7.21530377632007e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.768926975084467e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0004633953503798,291.067626953125,294.1499938964844,288.1499938964844,286.9678039550781,289.1789855957031,288.1499938964844,290.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885337203741,4.523251995180999e-09,0.0009885291801765,-0.0109025398269295,0.0,0.0,0.0,-0.0070551880635321,60.0,-1.8967018127441408,-0.0,-6.662570939397483e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.253635653294624e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.744536509970204e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,7.197284139692783e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.74452996160835e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0004622380947694,291.0670471191406,294.1499938964844,288.1499938964844,286.9576416015625,289.1610107421875,288.1499938964844,290.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860637364909,4.23444035391185e-09,0.0009860595455393,-0.0101458430290222,0.0,0.0,0.0,-0.0069120111875236,60.0,-1.8909672498703003,-0.0,-6.629318249906646e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.253635653294624e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.744536509970204e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,7.197284139692783e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.74452996160835e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0004622380947694,291.0670471191406,294.1499938964844,288.1499938964844,286.9576416015625,289.1610107421875,288.1499938964844,290.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860637364909,4.23444035391185e-09,0.0009860595455393,-0.0101458430290222,0.0,0.0,0.0,-0.0069120111875236,60.0,-1.8909672498703003,-0.0,-6.629318249906646e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.231409057974815e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.721130481921136e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,7.179997191997245e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.721124661155044e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0004611278418451,291.0664367675781,294.1499938964844,288.1499938964844,286.947509765625,289.1434020996094,288.1499938964844,290.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836941026151,3.957364658191409e-09,0.0009836901444941,-0.009419878013432,0.0,0.0,0.0,-0.0067746522836387,60.0,-1.8853693008422847,-0.0,-6.597494461857424e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.231409057974815e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.721130481921136e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,7.179997191997245e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.721124661155044e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0004611278418451,291.0664367675781,294.1499938964844,288.1499938964844,286.947509765625,289.1434020996094,288.1499938964844,290.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836941026151,3.957364658191409e-09,0.0009836901444941,-0.009419878013432,0.0,0.0,0.0,-0.0067746522836387,60.0,-1.8853693008422847,-0.0,-6.597494461857424e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.210612188326196e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.699230577098206e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.163821283029392e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.699224756332114e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.000460088980617,291.0657958984375,294.1499938964844,288.1499938964844,286.9373474121094,289.1261291503906,288.1499938964844,290.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814767399802,3.698098716142794e-09,0.0009814730146899,-0.0087405638769268,0.0,0.0,0.0,-0.0066461227834224,60.0,-1.8800135850906368,-0.0,-6.567785959532557e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.210612188326196e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.699230577098206e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.163821283029392e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.699224756332114e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.000460088980617,291.0657958984375,294.1499938964844,288.1499938964844,286.9373474121094,289.1261291503906,288.1499938964844,290.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814767399802,3.698098716142794e-09,0.0009814730146899,-0.0087405638769268,0.0,0.0,0.0,-0.0066461227834224,60.0,-1.8800135850906368,-0.0,-6.567785959532557e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.2008885985706e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.688990394352004e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,7.15625865268521e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.688984573585913e-05,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0004596032667905,291.06549072265625,294.1499938964844,288.1499938964844,286.9322814941406,289.1176147460937,288.1499938964844,290.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980439945124,3.576872353860949e-09,0.0009804363362491,-0.0084229288622736,0.0,0.0,0.0,-0.0065860254690051,60.0,-1.8774607181549072,-0.0,-6.553917586415994e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.191661956720054e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.679274080554023e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,7.14908164809458e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.679268987383692e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0004591423785313,291.065185546875,294.1499938964844,288.1499938964844,286.9271850585937,289.10919189453125,288.1499938964844,290.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794561192393,3.4618425903687462e-09,0.0009794527431949,-0.0081215277314186,0.0,0.0,0.0,-0.0065289996564388,60.0,-1.8750011920928955,-0.0,-6.540771835261694e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.174821025226264e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.661540389060974e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,7.135983469197527e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.661534568294884e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0004583011614158,291.0645446777344,294.1499938964844,288.1499938964844,286.9170227050781,289.09259033203125,288.1499938964844,290.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776604129001,3.25188187488834e-09,0.0009776572696864,-0.0075713829137384,0.0,0.0,0.0,-0.0064249127171933,60.0,-1.8703761100769043,-0.0,-6.516811623669129e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.174821025226264e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.661540389060974e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,7.135983469197527e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.661534568294884e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0004583011614158,291.0645446777344,294.1499938964844,288.1499938964844,286.9170227050781,289.09259033203125,288.1499938964844,290.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776604129001,3.25188187488834e-09,0.0009776572696864,-0.0075713829137384,0.0,0.0,0.0,-0.0064249127171933,60.0,-1.8703761100769043,-0.0,-6.516811623669129e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,9.160365880234168e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.64631763054058e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,7.124739931896329e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.64631253737025e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0004575790662784,291.0638732910156,294.1499938964844,288.1499938964844,286.9068603515625,289.0762939453125,288.1499938964844,290.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761188994161,3.071636722751236e-09,0.0009761158144101,-0.0070990943349897,0.0,0.0,0.0,-0.0063355565071105,60.0,-1.8662199974060056,-0.0,-6.496277649148396e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,9.160365880234168e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.64631763054058e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,7.124739931896329e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.64631253737025e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0004575790662784,291.0638732910156,294.1499938964844,288.1499938964844,286.9068603515625,289.0762939453125,288.1499938964844,290.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761188994161,3.071636722751236e-09,0.0009761158144101,-0.0070990943349897,0.0,0.0,0.0,-0.0063355565071105,60.0,-1.8662199974060056,-0.0,-6.496277649148396e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.14844058570452e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.63376005529426e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,7.115465268725529e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,9.63375496212393e-05,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0004569833981804,291.0632019042969,294.1499938964844,288.1499938964844,286.8966979980469,289.0602722167969,288.1499938964844,290.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748470038175,2.9229259013163755e-09,0.0009748440934345,-0.0067094299010932,0.0,0.0,0.0,-0.0062618334777653,60.0,-1.862565517425537,-0.0,-6.479359626609948e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.14844058570452e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.63376005529426e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,7.115465268725529e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,9.63375496212393e-05,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0004569833981804,291.0632019042969,294.1499938964844,288.1499938964844,286.8966979980469,289.0602722167969,288.1499938964844,290.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748470038175,2.9229259013163755e-09,0.0009748440934345,-0.0067094299010932,0.0,0.0,0.0,-0.0062618334777653,60.0,-1.862565517425537,-0.0,-6.479359626609948e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.13916519493796e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.62399280979298e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,7.108250429155305e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.623986989026888e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0004565200943034,291.0625305175781,294.1499938964844,288.1499938964844,286.88653564453125,289.0445861816406,288.1499938964844,290.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738574153743,2.807229559920188e-09,0.0009738546214066,-0.0064062713645398,0.0,0.0,0.0,-0.0062044775113463,60.0,-1.8594406843185425,-0.0,-6.466213875455652e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.13916519493796e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.62399280979298e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,7.108250429155305e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.623986989026888e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0004565200943034,291.0625305175781,294.1499938964844,288.1499938964844,286.88653564453125,289.0445861816406,288.1499938964844,290.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738574153743,2.807229559920188e-09,0.0009738546214066,-0.0064062713645398,0.0,0.0,0.0,-0.0062044775113463,60.0,-1.8594406843185425,-0.0,-6.466213875455652e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.135567233897746e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.620203491067514e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,7.10545209585689e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.620198397897184e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0004563403490465,291.0621643066406,294.1499938964844,288.1499938964844,286.8814392089844,289.036865234375,288.1499938964844,290.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734734776429,2.7623361376072353e-09,0.0009734706836752,-0.0062886364758014,0.0,0.0,0.0,-0.0061822216957807,60.0,-1.8580917119979856,-0.0,-6.461115731326572e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.132645936915652e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,9.617127216188236e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,7.10317981429398e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,9.617122123017908e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0004561944224406,291.06182861328125,294.1499938964844,288.1499938964844,286.8763427734375,289.0291748046875,288.1499938964844,290.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731615427881,2.725876413478545e-09,0.0009731588652357,-0.0061931004747748,0.0,0.0,0.0,-0.0061641465872526,60.0,-1.8568772077560425,-0.0,-6.456977530433505e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.128954843617976e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,9.61324039963074e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,7.100309449015185e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.61323530646041e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0004560100496746,291.0611267089844,294.1499938964844,288.1499938964844,286.8661804199219,289.0140380859375,288.1499938964844,290.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727671276777,2.6797624119723196e-09,0.0009727644501253,-0.0060722669586539,0.0,0.0,0.0,-0.0061412854120135,60.0,-1.8548686504364007,-0.0,-6.451745093727368e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.128954843617976e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,9.61324039963074e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,7.100309449015185e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.61323530646041e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0004560100496746,291.0611267089844,294.1499938964844,288.1499938964844,286.8661804199219,289.0140380859375,288.1499938964844,290.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727671276777,2.6797624119723196e-09,0.0009727644501253,-0.0060722669586539,0.0,0.0,0.0,-0.0061412854120135,60.0,-1.8548686504364007,-0.0,-6.451745093727368e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.128211968345568e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.612457506591454e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,7.099731010384858e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.612452413421124e-05,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0004559729422908,291.0607604980469,294.1499938964844,288.1499938964844,286.8608703613281,289.0062866210937,288.1499938964844,290.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726873831823,2.670440535368357e-09,0.0009726847056299,-0.0060478406958281,0.0,0.0,0.0,-0.006136663723737,60.0,-1.8540619611740112,-0.0,-6.450687806136557e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.128234523814172e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,9.61248151725158e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,7.099749200278893e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.612476424081252e-05,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0004559740773402,291.0603942871094,294.1499938964844,288.1499938964844,286.8559875488281,288.9991760253906,288.1499938964844,290.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.6706674649545903e-09,0.000972686568275,-0.006048435345292,0.0,0.0,0.0,-0.0061367759481072,60.0,-1.853448987007141,-0.0,-6.450713385675044e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,9.129594400292262e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.613913425710052e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,7.100806396920234e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.613908332539722e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0004560420056805,291.0596923828125,294.1499938964844,288.1483459472656,286.8450622558594,288.9845275878906,288.1499328613281,290.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687488231956081e-09,0.0009728303994052,-0.0060925111174583,0.0,0.0,0.0,-0.006145114544779,60.0,-1.8530296087265008,-0.0,-6.45262119292056e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,9.129594400292262e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.613913425710052e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,7.100806396920234e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.613908332539722e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0004560420056805,291.0596923828125,294.1499938964844,288.1483459472656,286.8450622558594,288.9845275878906,288.1499328613281,290.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687488231956081e-09,0.0009728303994052,-0.0060925111174583,0.0,0.0,0.0,-0.006145114544779,60.0,-1.8530296087265008,-0.0,-6.45262119292056e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.13200346985832e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.616449824534357e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,7.102679228410125e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.616444731364028e-05,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0004561623209156,291.0589294433594,294.1499938964844,288.1434936523437,286.832763671875,288.9700927734375,288.1495666503906,290.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.7173776562250396e-09,0.0009730859310366,-0.0061708311550319,0.0,0.0,0.0,-0.0061599318869411,60.0,-1.8545843362808228,-0.0,-6.45601332394108e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.13200346985832e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.616449824534357e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,7.102679228410125e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.616444731364028e-05,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0004561623209156,291.0589294433594,294.1499938964844,288.1434936523437,286.832763671875,288.9700927734375,288.1495666503906,290.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.7173776562250396e-09,0.0009730859310366,-0.0061708311550319,0.0,0.0,0.0,-0.0061599318869411,60.0,-1.8545843362808228,-0.0,-6.45601332394108e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,9.13358962861821e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,9.618120384402572e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,7.10391323082149e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.618115291232245e-05,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0004562415706459,291.0585632324219,294.1499938964844,288.1399230957031,286.8260803222656,288.9629211425781,288.1492004394531,290.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257177975,2.737084781045951e-09,0.0009732544422149,-0.0062224701978266,0.0,0.0,0.0,-0.0061697019264101,60.0,-1.8562268018722528,-0.0,-6.458249401930516e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.135413711192086e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.620041237212718e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,7.105332042556256e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.620036144042388e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0004563326947391,291.0581970214844,294.1499938964844,288.1356506347656,286.8191223144531,288.9557800292969,288.14862060546875,290.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734510094858,2.759752648628932e-09,0.0009734482737258,-0.0062818666920065,0.0,0.0,0.0,-0.0061809387989342,60.0,-1.858397483825684,-0.0,-6.460822987719439e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,9.139774192590266e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.624632366467269e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,7.108723366400227e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,9.624627273296936e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0004565504787024,291.05743408203125,294.1499938964844,288.12506103515625,286.8042297363281,288.9415283203125,288.1469116210937,290.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139621743861203e-09,0.0009739117813296,-0.0064239129424095,0.0,0.0,0.0,-0.0062078130431473,60.0,-1.8642655611038208,-0.0,-6.46697841943933e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
