time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434880,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,9.139774192590266e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.624632366467269e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,7.108723366400227e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,9.624627273296936e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0004565504787024,291.05743408203125,294.1499938964844,288.12506103515625,286.8042297363281,288.9415283203125,288.1469116210937,290.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139621743861203e-09,0.0009739117813296,-0.0064239129424095,0.0,0.0,0.0,-0.0062078130431473,60.0,-1.8642655611038208,-0.0,-6.46697841943933e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,9.145051444647834e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,9.63018974289298e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,7.112827734090388e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,9.63018464972265e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0004568141011986,291.056640625,294.1499938964844,288.11187744140625,286.7882385253906,288.9273376464844,288.1441955566406,290.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759299792,2.879601890271033e-09,0.0009744730778038,-0.0065959091298282,0.0,0.0,0.0,-0.0062403534539043,60.0,-1.8721661567687988,-0.0,-6.474435565451131e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,9.145051444647834e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,9.63018974289298e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,7.112827734090388e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,9.63018464972265e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0004568141011986,291.056640625,294.1499938964844,288.11187744140625,286.7882385253906,288.9273376464844,288.1441955566406,290.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759299792,2.879601890271033e-09,0.0009744730778038,-0.0065959091298282,0.0,0.0,0.0,-0.0062403534539043,60.0,-1.8721661567687988,-0.0,-6.474435565451131e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.151202539214864e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,9.636667527956888e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,7.117612403817475e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.636662434786558e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0004571213794406,291.0558776855469,294.1499938964844,288.0963134765625,286.7712097167969,288.9131164550781,288.1402282714844,290.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304169185,2.956131561759889e-09,0.0009751275065355,-0.0067964391782879,0.0,0.0,0.0,-0.0062782922759652,60.0,-1.8819197416305544,-0.0,-6.483135450707779e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.151202539214864e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,9.636667527956888e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,7.117612403817475e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.636662434786558e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0004571213794406,291.0558776855469,294.1499938964844,288.0963134765625,286.7712097167969,288.9131164550781,288.1402282714844,290.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304169185,2.956131561759889e-09,0.0009751275065355,-0.0067964391782879,0.0,0.0,0.0,-0.0062782922759652,60.0,-1.8819197416305544,-0.0,-6.483135450707779e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.158183820545672e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,9.644018427934498e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,7.123041723389179e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,9.644013334764168e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0004574701015371,291.0550537109375,294.1499938964844,288.07861328125,286.7532043457031,288.8988342285156,288.13482666015625,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.042997409608006e-09,0.0009758702944964,-0.0070240516215562,0.0,0.0,0.0,-0.0063213557004928,60.0,-1.8933840990066528,-0.0,-6.493017679076729e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.158183820545672e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,9.644018427934498e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,7.123041723389179e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,9.644013334764168e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0004574701015371,291.0550537109375,294.1499938964844,288.07861328125,286.7532043457031,288.8988342285156,288.13482666015625,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.042997409608006e-09,0.0009758702944964,-0.0070240516215562,0.0,0.0,0.0,-0.0063213557004928,60.0,-1.8933840990066528,-0.0,-6.493017679076729e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.161976049654186e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.64801147347316e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,7.125991396605968e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.648007107898592e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0004576595383696,291.0546569824219,294.1499938964844,288.06903076171875,286.7438659667969,288.89166259765625,288.1315002441406,290.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762769332155,3.090190991983377e-09,0.0009762738482095,-0.0071477121673524,0.0,0.0,0.0,-0.0063447514548897,60.0,-1.8997377157211304,-0.0,-6.498389382159075e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,9.165945812128484e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.652192238718273e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,7.129078585421667e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.652187873143704e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0004578578518703,291.05426025390625,294.1499938964844,288.0589904785156,286.7343139648437,288.8844909667969,288.1277770996094,290.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766994044184,3.139599025203665e-09,0.0009766962612047,-0.0072771739214658,0.0,0.0,0.0,-0.0063692452386021,60.0,-1.9064459800720213,-0.0,-6.50401617008356e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,9.1744186647702e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.661114017944784e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,7.135668420232832e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.661109652370214e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0004582810797728,291.0534362792969,294.1499938964844,288.0375671386719,286.71466064453125,288.8699951171875,288.1190185546875,290.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.245053115108476e-09,0.0009775980142876,-0.0075534903444349,0.0,0.0,0.0,-0.006421523168683,60.0,-1.9208742380142207,-0.0,-6.516032868830737e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,9.1744186647702e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.661114017944784e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,7.135668420232832e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.661109652370214e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0004582810797728,291.0534362792969,294.1499938964844,288.0375671386719,286.71466064453125,288.8699951171875,288.1190185546875,290.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.245053115108476e-09,0.0009775980142876,-0.0075534903444349,0.0,0.0,0.0,-0.006421523168683,60.0,-1.9208742380142207,-0.0,-6.516032868830737e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,9.179822518490256e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,9.666804544394836e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,7.139871740946546e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,9.666800178820269e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0004585510178003,291.0529479980469,294.1499938964844,288.02398681640625,286.7025451660156,288.8612365722656,288.1128234863281,290.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781765984371,3.3123173093230203e-09,0.0009781732223927,-0.007729738485068,0.0,0.0,0.0,-0.0064548691734671,60.0,-1.9301878213882449,-0.0,-6.523703888206e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.18353907763958e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.670718281995504e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,7.1427617513109e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,9.670713916420937e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0004587366420309,291.0526123046875,294.1499938964844,288.0146484375,286.6943054199219,288.8553466796875,288.1083374023437,290.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785721777006,3.358578748446916e-09,0.0009785688016563,-0.0078509543091058,0.0,0.0,0.0,-0.006477802991867,60.0,-1.9366090297698968,-0.0,-6.528982510189962e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.193221194436774e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.68091408140026e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,7.15029236744158e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.680909715825692e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0004592203185893,291.0517578125,294.1499938964844,287.9903869628906,286.6733703613281,288.8405456542969,288.0956726074219,290.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796029189601,3.479106780446272e-09,0.0009795994265004,-0.0081667648628354,0.0,0.0,0.0,-0.0065375538542866,60.0,-1.9534728527069087,-0.0,-6.542744301896164e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.193221194436774e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.68091408140026e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,7.15029236744158e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.680909715825692e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0004592203185893,291.0517578125,294.1499938964844,287.9903869628906,286.6733703613281,288.8405456542969,288.0956726074219,290.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796029189601,3.479106780446272e-09,0.0009795994265004,-0.0081667648628354,0.0,0.0,0.0,-0.0065375538542866,60.0,-1.9534728527069087,-0.0,-6.542744301896164e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.203373338095844e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,9.69160537351854e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.158188964240253e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.691600280348212e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.000459727452835,291.0509338378906,294.1499938964844,287.9649963378906,286.6518859863281,288.8255615234375,288.0809631347656,290.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806838352233,3.6054939034357854e-09,0.0009806802263483,-0.0084979236125946,0.0,0.0,0.0,-0.0066002095118165,60.0,-1.9713138341903689,-0.0,-6.557191056799638e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.203373338095844e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,9.69160537351854e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.158188964240253e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.691600280348212e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.000459727452835,291.0509338378906,294.1499938964844,287.9649963378906,286.6518859863281,288.8255615234375,288.0809631347656,290.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806838352233,3.6054939034357854e-09,0.0009806802263483,-0.0084979236125946,0.0,0.0,0.0,-0.0066002095118165,60.0,-1.9713138341903689,-0.0,-6.557191056799638e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,9.208601841237396e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.697110363049433e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,7.162254769355059e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,9.697105997474864e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0004599886015057,291.05047607421875,294.1499938964844,287.9519348144531,286.6409912109375,288.8179626464844,288.0727844238281,290.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.670582282566671e-09,0.0009812368080019,-0.0086684664711356,0.0,0.0,0.0,-0.0066324765793979,60.0,-1.98056709766388,-0.0,-6.564636834127668e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.213901648763569e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,9.702691750135271e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,7.166377326939255e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,9.702687384560704e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0004602533590514,291.050048828125,294.1499938964844,287.93865966796875,286.6299743652344,288.8103332519531,288.0641174316406,290.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.736565279410797e-09,0.0009818010730668,-0.0088413534685969,0.0,0.0,0.0,-0.0066651874221861,60.0,-1.9899941682815552,-0.0,-6.572189192866065e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.22470208024606e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.714064799482004e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,7.17477742000483e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.714060433907434e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0004607928276527,291.0491943359375,294.1499938964844,287.91162109375,286.60772705078125,288.794921875,288.0453491210937,290.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829546324908,3.871021725387891e-09,0.0009829507907852,-0.0091936504468321,0.0,0.0,0.0,-0.0067318435758352,60.0,-2.0093085765838623,-0.0,-6.587593048834607e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.22470208024606e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.714064799482004e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,7.17477742000483e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.714060433907434e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0004607928276527,291.0491943359375,294.1499938964844,287.91162109375,286.60772705078125,288.794921875,288.0453491210937,290.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829546324908,3.871021725387891e-09,0.0009829507907852,-0.0091936504468321,0.0,0.0,0.0,-0.0067318435758352,60.0,-2.0093085765838623,-0.0,-6.587593048834607e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,9.235688048647717e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.725633572088556e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,7.183321577031165e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,9.725629206513986e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0004613416094798,291.0483093261719,294.1499938964844,287.88409423828125,286.5852355957031,288.7792663574219,288.02459716796875,290.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841243736445,4.00780031384329e-09,0.0009841204155236,-0.0095520270988345,0.0,0.0,0.0,-0.0067996503785252,60.0,-2.029147148132324,-0.0,-6.60328183244019e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,9.235688048647717e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.725633572088556e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,7.183321577031165e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,9.725629206513986e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0004613416094798,291.0483093261719,294.1499938964844,287.88409423828125,286.5852355957031,288.7792663574219,288.02459716796875,290.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841243736445,4.00780031384329e-09,0.0009841204155236,-0.0095520270988345,0.0,0.0,0.0,-0.0067996503785252,60.0,-2.029147148132324,-0.0,-6.60328183244019e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.246773697668688e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.73730711848475e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,7.191944314399734e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.737302752910182e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004618953971657,291.04742431640625,294.1499938964844,287.8562316894531,286.56256103515625,288.76336669921875,288.00201416015625,290.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,-2.04934024810791,-0.0,-6.619131909246789e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.246773697668688e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.73730711848475e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,7.191944314399734e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.737302752910182e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004618953971657,291.04742431640625,294.1499938964844,287.8562316894531,286.56256103515625,288.76336669921875,288.00201416015625,290.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,-2.04934024810791,-0.0,-6.619131909246789e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,9.257886267732828e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.749009041115642e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,7.200586696853861e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.749004675541072e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0004624504654202,291.0465087890625,294.1499938964844,287.82830810546875,286.5398254394531,288.7472839355469,287.9778747558594,290.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.2841716840769095e-09,0.000986483762972,-0.0102761425077915,0.0,0.0,0.0,-0.0069366600364446,60.0,-2.06972885131836,-0.0,-6.635038118929516e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,9.257886267732828e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.749009041115642e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,7.200586696853861e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.749004675541072e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0004624504654202,291.0465087890625,294.1499938964844,287.82830810546875,286.5398254394531,288.7472839355469,287.9778747558594,290.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.2841716840769095e-09,0.000986483762972,-0.0102761425077915,0.0,0.0,0.0,-0.0069366600364446,60.0,-2.06972885131836,-0.0,-6.635038118929516e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.263430547434837e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,9.754847269505262e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,7.204899156931788e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.754842903930694e-05,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0004627274174708,291.0460510253906,294.1499938964844,287.8143615722656,286.5284729003906,288.7391357421875,287.9652099609375,290.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870784124359,4.353200910856003e-09,0.0009870739886537,-0.0104570025578141,0.0,0.0,0.0,-0.0069708805531263,60.0,-2.079951286315918,-0.0,-6.642981986715314e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.268958092434332e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.760668035596608e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,7.209197792690247e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.76066367002204e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0004630035255104,291.04559326171875,294.1499938964844,287.80047607421875,286.5171203613281,288.73095703125,287.9522399902344,290.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876668918877,4.422018751171208e-09,0.0009876624681055,-0.0106373084709048,0.0,0.0,0.0,-0.0070049967616796,60.0,-2.090163469314575,-0.0,-6.65090595930451e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.279933146899566e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.772225166670978e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,7.217733946163207e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.77222080109641e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0004635517543647,291.044677734375,294.1499938964844,287.77294921875,286.4945068359375,288.7143859863281,287.9254150390625,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888354688882,4.558663668774443e-09,0.0009888309286907,-0.0109953200444579,0.0,0.0,0.0,-0.0070727379061281,60.0,-2.1104891300201416,-0.0,-6.66665371795716e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.279933146899566e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.772225166670978e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,7.217733946163207e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.77222080109641e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0004635517543647,291.044677734375,294.1499938964844,287.77294921875,286.4945068359375,288.7143859863281,287.9254150390625,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888354688882,4.558663668774443e-09,0.0009888309286907,-0.0109953200444579,0.0,0.0,0.0,-0.0070727379061281,60.0,-2.1104891300201416,-0.0,-6.66665371795716e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.287310240324588e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.779993706615642e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,7.223471766337752e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.779989341041072e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0004639202379621,291.0440368652344,294.1499938964844,287.7545166015625,286.4792175292969,288.7030334472656,287.9066467285156,290.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896210394799,4.650511975512472e-09,0.000989616382867,-0.0112359607592225,0.0,0.0,0.0,-0.0071182711981236,60.0,-2.124166250228882,-0.0,-6.677250041775551e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.290751040680334e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,9.783617133507504e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,7.22614859114401e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,9.783612767932937e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0004640921542886,291.0437316894531,294.1499938964844,287.7459716796875,286.4720764160156,288.6976623535156,287.8976745605469,290.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899873984977,4.693353705675918e-09,0.0009899827418848,-0.0113482056185603,0.0,0.0,0.0,-0.0071395095437765,60.0,-2.130549907684326,-0.0,-6.682194708673705e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.301347017753868e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.794774814508855e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,7.234389340737835e-05,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.794770448934288e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0004646214074455,291.0428161621094,294.1499938964844,287.7196960449219,286.449951171875,288.6806945800781,287.8692932128906,290.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911155793815,4.825272181818718e-09,0.0009911108063533,-0.0116938259452581,0.0,0.0,0.0,-0.0072049074806272,60.0,-2.1501882076263428,-0.0,-6.697433718727552e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.301347017753868e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.794774814508855e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,7.234389340737835e-05,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.794770448934288e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0004646214074455,291.0428161621094,294.1499938964844,287.7196960449219,286.449951171875,288.6806945800781,287.8692932128906,290.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911155793815,4.825272181818718e-09,0.0009911108063533,-0.0116938259452581,0.0,0.0,0.0,-0.0072049074806272,60.0,-2.1501882076263428,-0.0,-6.697433718727552e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.311638859799132e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.805612353375182e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,7.242394349304959e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.805608715396374e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0004651355266105,291.0418395996094,294.1499938964844,287.6943664550781,286.42822265625,288.66357421875,287.84051513671875,290.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922115132212,4.9534092383396455e-09,0.0009922065073624,-0.0120295342057943,0.0,0.0,0.0,-0.0072684306651353,60.0,-2.169217348098755,-0.0,-6.712252087481829e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.311638859799132e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.805612353375182e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,7.242394349304959e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.805608715396374e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0004651355266105,291.0418395996094,294.1499938964844,287.6943664550781,286.42822265625,288.66357421875,287.84051513671875,290.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922115132212,4.9534092383396455e-09,0.0009922065073624,-0.0120295342057943,0.0,0.0,0.0,-0.0072684306651353,60.0,-2.169217348098755,-0.0,-6.712252087481829e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,9.316635987488552e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.81087432592176e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,7.246280438266695e-05,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.810870687942952e-05,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0004653851210605,291.0413818359375,294.1499938964844,287.6820983886719,286.4175109863281,288.65496826171875,287.8261108398437,290.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992743531242,5.015619031212282e-09,0.0009927385253831,-0.0121925175189971,0.0,0.0,0.0,-0.0072992709465324,60.0,-2.178462505340576,-0.0,-6.719452727566022e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,9.32152834138833e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,9.816027159104124e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,7.250085764098912e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,9.816022793529557e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0004656295350287,291.0408935546875,294.1499938964844,287.670166015625,286.4069519042969,288.64630126953125,287.8117370605469,290.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932644898071,5.076534304038205e-09,0.000993259367533,-0.0123521089553833,0.0,0.0,0.0,-0.0073294690810143,60.0,-2.1875126361846924,-0.0,-6.726506285303914e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
