time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437220,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,9.330897592008114e-05,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.825892630033196e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,7.257372635649517e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.825888264458628e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0004660975246224,291.0399169921875,294.1499938964844,287.6473083496094,286.3862609863281,288.62890625,287.783203125,290.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942619362846,5.193169005934806e-09,0.0009942568140104,-0.0126576758921146,0.0,0.0,0.0,-0.0073872902430593,60.0,-2.2049145698547363,-0.0,-6.740023650309014e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,9.330897592008114e-05,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.825892630033196e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,7.257372635649517e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.825888264458628e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0004660975246224,291.0399169921875,294.1499938964844,287.6473083496094,286.3862609863281,288.62890625,287.783203125,290.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942619362846,5.193169005934806e-09,0.0009942568140104,-0.0126576758921146,0.0,0.0,0.0,-0.0073872902430593,60.0,-2.2049145698547363,-0.0,-6.740023650309014e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,9.339594544144349e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.835050877882168e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,7.264137093443424e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,9.83504723990336e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0004665319866035,291.0389404296875,294.1499938964844,287.6260070800781,286.3662414550781,288.6114196777344,287.7552795410156,290.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951879037544,5.3014392875638805e-09,0.0009951826650649,-0.0129413260146975,0.0,0.0,0.0,-0.0074409646913409,60.0,-2.221205711364746,-0.0,-6.752583203706308e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,9.339594544144349e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.835050877882168e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,7.264137093443424e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,9.83504723990336e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0004665319866035,291.0389404296875,294.1499938964844,287.6260070800781,286.3662414550781,288.6114196777344,287.7552795410156,290.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951879037544,5.3014392875638805e-09,0.0009951826650649,-0.0129413260146975,0.0,0.0,0.0,-0.0074409646913409,60.0,-2.221205711364746,-0.0,-6.752583203706308e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.347455488750712e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.843329462455586e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,7.270251080626622e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.843325096881016e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.000466924655484,291.0379638671875,294.1499938964844,287.6064758300781,286.3469543457031,288.5938720703125,287.728271484375,290.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996024813503,5.3992921245082925e-09,0.0009960194583982,-0.0131976809352636,0.0,0.0,0.0,-0.0074894749559462,60.0,-2.2362189292907715,-0.0,-6.763944071508379e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.347455488750712e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.843329462455586e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,7.270251080626622e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.843325096881016e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.000466924655484,291.0379638671875,294.1499938964844,287.6064758300781,286.3469543457031,288.5938720703125,287.728271484375,290.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996024813503,5.3992921245082925e-09,0.0009960194583982,-0.0131976809352636,0.0,0.0,0.0,-0.0074894749559462,60.0,-2.2362189292907715,-0.0,-6.763944071508379e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.354297799291088e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.85053411568515e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,7.275572716025636e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.850530477706344e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0004672664508689,291.0369567871094,294.1499938964844,287.5888977050781,286.3285217285156,288.5762634277344,287.70245361328125,290.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967531077563,5.484448450943091e-09,0.0009967476362362,-0.0134207708761096,0.0,0.0,0.0,-0.0075316904112696,60.0,-2.249763250350952,-0.0,-6.773839089646573e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.354297799291088e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.85053411568515e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,7.275572716025636e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.850530477706344e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0004672664508689,291.0369567871094,294.1499938964844,287.5888977050781,286.3285217285156,288.5762634277344,287.70245361328125,290.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967531077563,5.484448450943091e-09,0.0009967476362362,-0.0134207708761096,0.0,0.0,0.0,-0.0075316904112696,60.0,-2.249763250350952,-0.0,-6.773839089646573e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.3572678451892e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.853661322267726e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,7.277882832568139e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,9.85365768428892e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0004674147930927,291.0364685058594,294.1499938964844,287.5809020996094,286.3196716308594,288.5674743652344,287.6900939941406,290.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970691753551,5.521402890451554e-09,0.0009970635874196,-0.0135175827890634,0.0,0.0,0.0,-0.0075500104576349,60.0,-2.25589919090271,-0.0,-6.778135031026977e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,9.35992648010142e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,9.856461838353424e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,7.27995065972209e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,9.856457472778855e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0004675476229749,291.0359802246094,294.1499938964844,287.573486328125,286.31103515625,288.5586853027344,287.6781616210937,290.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973521810024,5.554490645209853e-09,0.000997346593067,-0.0136042656376957,0.0,0.0,0.0,-0.0075664138421416,60.0,-2.2616195678710938,-0.0,-6.781983330483854e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.364160359837116e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.860919817583635e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,7.283243758138269e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.860916179604828e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.000467759091407,291.0349426269531,294.1499938964844,287.5604553222656,286.2945861816406,288.5411682128906,287.6556396484375,290.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978025918826,5.607148523267824e-09,0.0009977968875318,-0.0137422150000929,0.0,0.0,0.0,-0.0075925188139081,60.0,-2.271675109863281,-0.0,-6.788108919408843e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.364160359837116e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.860919817583635e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,7.283243758138269e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.860916179604828e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.000467759091407,291.0349426269531,294.1499938964844,287.5604553222656,286.2945861816406,288.5411682128906,287.6556396484375,290.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978025918826,5.607148523267824e-09,0.0009977968875318,-0.0137422150000929,0.0,0.0,0.0,-0.0075925188139081,60.0,-2.271675109863281,-0.0,-6.788108919408843e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.366326412418856e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.86320010269992e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,7.284928142325953e-05,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.863196464721112e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0004678672994486,291.0341796875,294.1499938964844,287.5522766113281,286.2828369140625,288.5279235839844,287.6398620605469,290.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980327449738,5.634066990722886e-09,0.0009980271570384,-0.0138127347454428,0.0,0.0,0.0,-0.0076058637350797,60.0,-2.277919292449951,-0.0,-6.791241702330808e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,9.366810991195962e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,9.863710874924436e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,7.285305036930367e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,9.863707236945628e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0004678914847318,291.033935546875,294.1499938964844,287.54998779296875,286.2792663574219,288.52374267578125,287.6351318359375,290.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980842005461,5.640081734981095e-09,0.0009980786126106,-0.0138284908607602,0.0,0.0,0.0,-0.0076088453643023,60.0,-2.279652833938598,-0.0,-6.791941586925533e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,9.36838041525334e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,9.865363244898616e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,7.286525215022266e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,9.86535960691981e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.000467969890451,291.0329284667969,294.1499938964844,287.5417785644531,286.2650451660156,288.5064697265625,287.6168518066406,290.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982507908716,5.659549273673292e-09,0.0009982450865209,-0.0138794910162687,0.0,0.0,0.0,-0.0076184966601431,60.0,-2.2856252193450928,-0.0,-6.794207507709872e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,9.36838041525334e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,9.865363244898616e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,7.286525215022266e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,9.86535960691981e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.000467969890451,291.0329284667969,294.1499938964844,287.5417785644531,286.2650451660156,288.5064697265625,287.6168518066406,290.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982507908716,5.659549273673292e-09,0.0009982450865209,-0.0138794910162687,0.0,0.0,0.0,-0.0076184966601431,60.0,-2.2856252193450928,-0.0,-6.794207507709872e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.369501640321688e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,9.866543405223638e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,7.287397602340207e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,9.866539767244832e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0004680258862208,291.0318908691406,294.1499938964844,287.5351867675781,286.25177001953125,288.4893493652344,287.60076904296875,290.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.6734275055703165e-09,0.0009983637137338,-0.0139158479869365,0.0,0.0,0.0,-0.0076253768056631,60.0,-2.2900919914245605,-0.0,-6.795823281890989e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.369501640321688e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,9.866543405223638e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,7.287397602340207e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,9.866539767244832e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0004680258862208,291.0318908691406,294.1499938964844,287.5351867675781,286.25177001953125,288.4893493652344,287.60076904296875,290.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.6734275055703165e-09,0.0009983637137338,-0.0139158479869365,0.0,0.0,0.0,-0.0076253768056631,60.0,-2.2900919914245605,-0.0,-6.795823281890989e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.369890176458284e-05,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,9.866953041637316e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,7.287699554581195e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.866949403658508e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.0004680452984757,291.0313720703125,294.1499938964844,287.5325012207031,286.2455139160156,288.4808654785156,287.59356689453125,290.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984105126932,5.678225001304327e-09,0.0009984048083424,-0.0139284152537584,0.0,0.0,0.0,-0.0076277549378573,60.0,-2.2918355464935303,-0.0,-6.796381768481298e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,9.370171756017952e-05,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.867249173112214e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,7.287918560905382e-05,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,9.867245535133408e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0004680593556258,291.0308532714844,294.1499938964844,287.5301513671875,286.23944091796875,288.4724426269531,287.5868530273437,290.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681690229408787e-09,0.0009984344942495,-0.0139374928548932,0.0,0.0,0.0,-0.0076294727623462,60.0,-2.293297529220581,-0.0,-6.796785356755208e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,9.3704009486828e-05,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.867490734905005e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.28809682186693e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.867487096926196e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.000468070822535,291.02978515625,294.1499938964844,287.52655029296875,286.2279052734375,288.45574951171875,287.5748291015625,290.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984638309106,5.6844635665243e-09,0.0009984581265598,-0.0139447590336203,0.0,0.0,0.0,-0.0076308478601276,60.0,-2.295416116714477,-0.0,-6.797108653699979e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,9.3704009486828e-05,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.867490734905005e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.28809682186693e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.867487096926196e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.000468070822535,291.02978515625,294.1499938964844,287.52655029296875,286.2279052734375,288.45574951171875,287.5748291015625,290.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984638309106,5.6844635665243e-09,0.0009984581265598,-0.0139447590336203,0.0,0.0,0.0,-0.0076308478601276,60.0,-2.295416116714477,-0.0,-6.797108653699979e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,9.370188490720466e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.867266635410488e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,7.287931657629088e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,9.86726299743168e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0004680602287407,291.0287475585937,294.1499938964844,287.52423095703125,286.2171325683594,288.4393310546875,287.5646667480469,290.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984405478462,5.681730641526883e-09,0.0009984348434954,-0.0139375999569892,0.0,0.0,0.0,-0.0076294932514429,60.0,-2.296468734741211,-0.0,-6.79679033055436e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,9.370188490720466e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.867266635410488e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,7.287931657629088e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,9.86726299743168e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0004680602287407,291.0287475585937,294.1499938964844,287.52423095703125,286.2171325683594,288.4393310546875,287.5646667480469,290.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984405478462,5.681730641526883e-09,0.0009984348434954,-0.0139375999569892,0.0,0.0,0.0,-0.0076294932514429,60.0,-2.296468734741211,-0.0,-6.79679033055436e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.369541658088564e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.8665856057778e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,7.287428161362186e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.866581967798992e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0004680278943851,291.0276794433594,294.1499938964844,287.5231018066406,286.20703125,288.4231262207031,287.55621337890625,290.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673586489507443e-09,0.000998365227133,-0.0139162642881274,0.0,0.0,0.0,-0.0076254559680819,60.0,-2.296546936035156,-0.0,-6.795841756002119e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.369541658088564e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.8665856057778e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,7.287428161362186e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.866581967798992e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0004680278943851,291.0276794433594,294.1499938964844,287.5231018066406,286.20703125,288.4231262207031,287.55621337890625,290.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673586489507443e-09,0.000998365227133,-0.0139162642881274,0.0,0.0,0.0,-0.0076254559680819,60.0,-2.296546936035156,-0.0,-6.795841756002119e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,9.368465543957428e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.86545201158151e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,7.286591426236555e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,9.865449101198465e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0004679741396103,291.026611328125,294.1499938964844,287.5230407714844,286.1975402832031,288.4072265625,287.5494079589844,290.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982555638998,5.660097723847457e-09,0.0009982498595491,-0.0138809280470013,0.0,0.0,0.0,-0.0076187690719962,60.0,-2.2957324981689453,-0.0,-6.794271456556089e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,9.368465543957428e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.86545201158151e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,7.286591426236555e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,9.865449101198465e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0004679741396103,291.026611328125,294.1499938964844,287.5230407714844,286.1975402832031,288.4072265625,287.5494079589844,290.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982555638998,5.660097723847457e-09,0.0009982498595491,-0.0138809280470013,0.0,0.0,0.0,-0.0076187690719962,60.0,-2.2957324981689453,-0.0,-6.794271456556089e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,9.367767779622228e-05,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.86471786745824e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.286048639798537e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,9.864714229479432e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0004679393023252,291.0260925292969,294.1499938964844,287.5233764648437,286.1929931640625,288.3993835449219,287.5466003417969,290.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.6513673740710155e-09,0.0009981752373278,-0.0138580556958913,0.0,0.0,0.0,-0.0076144407503306,60.0,-2.295004606246948,-0.0,-6.793255380443952e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.36696451390162e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.86387167358771e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,7.285423635039479e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.863868035608904e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.000467899168143,291.0255432128906,294.1499938964844,287.52392578125,286.1885681152344,288.3916015625,287.5441589355469,290.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641312306181589e-09,0.0009980892064049,-0.0138317150995135,0.0,0.0,0.0,-0.0076094563119113,60.0,-2.294088840484619,-0.0,-6.792085116558155e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.365045116283e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.86185041256249e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,7.283930608537048e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.861846774583682e-05,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0004678033001255,291.02447509765625,294.1499938964844,287.5256652832031,286.1800537109375,288.3763122558594,287.5402526855469,290.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978896705433,5.6173212747978604e-09,0.0009978840826079,-0.0137688647955656,0.0,0.0,0.0,-0.0075975628569722,60.0,-2.2917425632476807,-0.0,-6.789292683606618e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.365045116283e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.86185041256249e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,7.283930608537048e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.861846774583682e-05,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0004678033001255,291.02447509765625,294.1499938964844,287.5256652832031,286.1800537109375,288.3763122558594,287.5402526855469,290.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978896705433,5.6173212747978604e-09,0.0009978840826079,-0.0137688647955656,0.0,0.0,0.0,-0.0075975628569722,60.0,-2.2917425632476807,-0.0,-6.789292683606618e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.36311116674915e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.859813144430518e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,7.282425940502435e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.859810234047472e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004677066754084,291.0235595703125,294.1499938964844,287.5276794433594,286.1732177734375,288.3636779785156,287.5379638671875,290.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976830333471,5.593153495908609e-09,0.0009976774454116,-0.013705551624298,0.0,0.0,0.0,-0.007585581857711,60.0,-2.289257049560547,-0.0,-6.78648035545848e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.362709533888848e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,9.859390411293134e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,7.282113801920786e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,9.859387500910088e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0004676866228692,291.0233764648437,294.1499938964844,287.5281066894531,286.17193603515625,288.3612976074219,287.53759765625,290.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588139284640192e-09,0.0009976346045732,-0.0136924153193831,0.0,0.0,0.0,-0.0075830961577594,60.0,-2.2887401580810547,-0.0,-6.78589699987242e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.359962859889492e-05,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.856498218141496e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,7.279977580765262e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.856494580162688e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0004675494274124,291.0223083496094,294.1499938964844,287.5311889648437,286.16412353515625,288.3466491699219,287.5360717773437,290.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973468258976,5.553836945892954e-09,0.0009973412379622,-0.0136025520041584,0.0,0.0,0.0,-0.0075660911388695,60.0,-2.285174369812012,-0.0,-6.781907302411129e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.359962859889492e-05,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.856498218141496e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,7.279977580765262e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.856494580162688e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0004675494274124,291.0223083496094,294.1499938964844,287.5311889648437,286.16412353515625,288.3466491699219,287.5360717773437,290.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973468258976,5.553836945892954e-09,0.0009973412379622,-0.0136025520041584,0.0,0.0,0.0,-0.0075660911388695,60.0,-2.285174369812012,-0.0,-6.781907302411129e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,9.356810915051028e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,9.853178926277906e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,7.277526310645044e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.85317601589486e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0004673919756896,291.0212097167969,294.1499938964844,287.53472900390625,286.1565246582031,288.3323059082031,287.5355224609375,290.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970103856176,5.514491085989448e-09,0.0009970047976821,-0.0134994760155677,0.0,0.0,0.0,-0.0075465855188667,60.0,-2.2811279296875,-0.0,-6.777331407192835e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,9.356810915051028e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,9.853178926277906e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,7.277526310645044e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.85317601589486e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0004673919756896,291.0212097167969,294.1499938964844,287.53472900390625,286.1565246582031,288.3323059082031,287.5355224609375,290.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970103856176,5.514491085989448e-09,0.0009970047976821,-0.0134994760155677,0.0,0.0,0.0,-0.0075465855188667,60.0,-2.2811279296875,-0.0,-6.777331407192835e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,9.355076326755808e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,9.851352660916746e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,7.276177348103374e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.8513497505337e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0004673053626902,291.0206604003906,294.1499938964844,287.5366516113281,286.1528015136719,288.32525634765625,287.5355834960937,290.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968251688405,5.492845289722936e-09,0.0009968196973204,-0.013442768715322,0.0,0.0,0.0,-0.007535854820162,60.0,-2.278942108154297,-0.0,-6.774815375365506e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
