time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439560,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,9.353262430522592e-05,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,9.84944199444726e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,7.274765812326223e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.849439084064215e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0004672147333621,291.02008056640625,294.1499938964844,287.5386657714844,286.14910888671875,288.3182983398437,287.53582763671875,290.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470199404555842e-09,0.0009966260986402,-0.0133834425359964,0.0,0.0,0.0,-0.0075246286578476,60.0,-2.2766780853271484,-0.0,-6.772182814529516e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,9.349331958219408e-05,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,9.845303429756314e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,7.271709182532504e-05,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.845300519373268e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,0.0004670183989219,291.0189819335937,294.1499938964844,287.5428466796875,286.1417541503906,288.3045654296875,287.536865234375,290.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.42115730084447e-09,0.000996206770651,-0.0132549628615379,0.0,0.0,0.0,-0.007500316016376,60.0,-2.2719311714172363,-0.0,-6.76648426178872e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,9.349331958219408e-05,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,9.845303429756314e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,7.271709182532504e-05,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.845300519373268e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,0.0004670183989219,291.0189819335937,294.1499938964844,287.5428466796875,286.1417541503906,288.3045654296875,287.536865234375,290.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.42115730084447e-09,0.000996206770651,-0.0132549628615379,0.0,0.0,0.0,-0.007500316016376,60.0,-2.2719311714172363,-0.0,-6.76648426178872e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.345035505248234e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,9.840778511716052e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,7.26836733520031e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.840775601333009e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0004668037872761,291.01788330078125,294.1499938964844,287.5471496582031,286.13446044921875,288.29119873046875,287.5384826660156,290.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551736412679e-09,0.0009957483271136,-0.013114527799189,0.0,0.0,0.0,-0.0074737416580319,60.0,-2.266939640045166,-0.0,-6.760257775795253e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.345035505248234e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,9.840778511716052e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,7.26836733520031e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.840775601333009e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0004668037872761,291.01788330078125,294.1499938964844,287.5471496582031,286.13446044921875,288.29119873046875,287.5384826660156,290.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551736412679e-09,0.0009957483271136,-0.013114527799189,0.0,0.0,0.0,-0.0074737416580319,60.0,-2.266939640045166,-0.0,-6.760257775795253e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.340397809864952e-05,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.835894888965412e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,7.264759915415198e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,9.835891250986606e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0004665721207857,291.0167541503906,294.1499938964844,287.551513671875,286.1270751953125,288.27813720703125,287.5406188964844,290.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.3096909091721045e-09,0.0009952535619959,-0.0129629429429769,0.0,0.0,0.0,-0.007445057388395,60.0,-2.2618000507354736,-0.0,-6.753540304771377e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.340397809864952e-05,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.835894888965412e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,7.264759915415198e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,9.835891250986606e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0004665721207857,291.0167541503906,294.1499938964844,287.551513671875,286.1270751953125,288.27813720703125,287.5406188964844,290.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.3096909091721045e-09,0.0009952535619959,-0.0129629429429769,0.0,0.0,0.0,-0.007445057388395,60.0,-2.2618000507354736,-0.0,-6.753540304771377e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,9.335447975900024e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.830682392930612e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,7.260910206241533e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,9.830679482547566e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0004663248546421,291.015625,294.1499938964844,287.5557556152344,286.1195678710937,288.265380859375,287.54315185546875,290.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.2479482981482314e-09,0.0009947256185114,-0.01280118804425,0.0,0.0,0.0,-0.007414449006319,60.0,-2.256600141525269,-0.0,-6.746376612909445e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,9.335447975900024e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.830682392930612e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,7.260910206241533e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,9.830679482547566e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0004663248546421,291.015625,294.1499938964844,287.5557556152344,286.1195678710937,288.265380859375,287.54315185546875,290.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.2479482981482314e-09,0.0009947256185114,-0.01280118804425,0.0,0.0,0.0,-0.007414449006319,60.0,-2.256600141525269,-0.0,-6.746376612909445e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,9.33286573854275e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,9.827963367570192e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,7.258901314344257e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,9.827960457187146e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0004661958955693,291.0150756835937,294.1499938964844,287.5578308105469,286.1157531738281,288.2591247558594,287.5445251464844,290.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215742504560694e-09,0.0009944502962753,-0.0127168139442801,0.0,0.0,0.0,-0.0073984833434224,60.0,-2.2540054321289062,-0.0,-6.742640579204817e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,9.330222383141518e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,9.825178858591244e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,7.256845128722489e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,9.825175948208198e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0004660638223867,291.0144958496094,294.1499938964844,287.559814453125,286.1118469238281,288.2529296875,287.54595947265625,290.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.182767992550907e-09,0.0009941683383658,-0.0126304263249039,0.0,0.0,0.0,-0.0073821363039314,60.0,-2.251428842544556,-0.0,-6.738817148743692e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,9.32476541493088e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.819433034863324e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,7.252601062646136e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.819430124480276e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0004657912359107,291.01336669921875,294.1499938964844,287.56353759765625,286.1038818359375,288.24078369140625,287.54888916015625,290.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114707768427706e-09,0.0009935862617567,-0.0124521171674132,0.0,0.0,0.0,-0.007348395884037,60.0,-2.246371269226074,-0.0,-6.730928703291283e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,9.32476541493088e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.819433034863324e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,7.252601062646136e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.819430124480276e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0004657912359107,291.01336669921875,294.1499938964844,287.56353759765625,286.1038818359375,288.24078369140625,287.54888916015625,290.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114707768427706e-09,0.0009935862617567,-0.0124521171674132,0.0,0.0,0.0,-0.007348395884037,60.0,-2.246371269226074,-0.0,-6.730928703291283e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.319578384747727e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,9.813970973482355e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,7.248567271744832e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,9.81396806309931e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0004655321827158,291.0123291015625,294.1499938964844,287.56658935546875,286.0962219238281,288.2298583984375,287.5516662597656,290.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930381784215,5.050024842745415e-09,0.0009930331725627,-0.0122826565057039,0.0,0.0,0.0,-0.0073163295164704,60.0,-2.2419097423553467,-0.0,-6.723436030142693e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.31912218220532e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.813490032684058e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,7.248211477417499e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,9.813487122301012e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0004655093653127,291.0122375488281,294.1499938964844,287.5668334960937,286.0955505371094,288.2289123535156,287.5519104003906,290.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044327622272249e-09,0.0009929845109581,-0.0122677301988005,0.0,0.0,0.0,-0.0073135052807629,60.0,-2.24153208732605,-0.0,-6.722776646483909e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.313342889072374e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.807404421735556e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,7.243716390803456e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,9.807401511352508e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0004652206553146,291.0110778808594,294.1499938964844,287.569580078125,286.0868225097656,288.2173156738281,287.55487060546875,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972254163959633e-09,0.0009923682082444,-0.0120789054781198,0.0,0.0,0.0,-0.007277775555849,60.0,-2.2369816303253174,-0.0,-6.714432743137877e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.313342889072374e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.807404421735556e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,7.243716390803456e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,9.807401511352508e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0004652206553146,291.0110778808594,294.1499938964844,287.569580078125,286.0868225097656,288.2173156738281,287.55487060546875,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972254163959633e-09,0.0009923682082444,-0.0120789054781198,0.0,0.0,0.0,-0.007277775555849,60.0,-2.2369816303253174,-0.0,-6.714432743137877e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.307478467235342e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,9.801229316508396e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,7.239155820570886e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,9.801226406125352e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0004649277543649,291.00994873046875,294.1499938964844,287.5716247558594,286.0776062011719,288.2059631347656,287.55767822265625,290.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899127326041253e-09,0.0009917428251355,-0.0118873203173279,0.0,0.0,0.0,-0.0072415233589708,60.0,-2.232807159423828,-0.0,-6.705973021325917e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.307478467235342e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,9.801229316508396e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,7.239155820570886e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,9.801226406125352e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0004649277543649,291.00994873046875,294.1499938964844,287.5716247558594,286.0776062011719,288.2059631347656,287.55767822265625,290.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899127326041253e-09,0.0009917428251355,-0.0118873203173279,0.0,0.0,0.0,-0.0072415233589708,60.0,-2.232807159423828,-0.0,-6.705973021325917e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.304531704401596e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,9.798125392990188e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,7.236863893922418e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,9.798123210202904e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0004647805471904,291.0093688964844,294.1499938964844,287.5723571777344,286.0727844238281,288.20037841796875,287.5589904785156,290.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.8623745030340615e-09,0.0009914286201819,-0.0117910308763384,0.0,0.0,0.0,-0.0072233034297823,60.0,-2.2309165000915527,-0.0,-6.7017225546806e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.301582758780567e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.795020741876216e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,7.234570512082428e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,9.795017831493168e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0004646332527045,291.0087890625,294.1499938964844,287.5729064941406,286.0678100585937,288.1948547363281,287.5602111816406,290.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825603916458476e-09,0.0009911141823977,-0.0116946939378976,0.0,0.0,0.0,-0.0072050741873681,60.0,-2.229147434234619,-0.0,-6.697472088035283e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.295703785028309e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,9.788828901946545e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,7.229997572721913e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,9.78882671915926e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.0004643395659513,291.00762939453125,294.1499938964844,287.5732727050781,286.0574035644531,288.1839599609375,287.5624389648437,290.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.752285232001441e-09,0.0009904871694743,-0.0115026030689477,0.0,0.0,0.0,-0.0071687269955873,60.0,-2.226024866104126,-0.0,-6.689000286996817e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.295703785028309e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,9.788828901946545e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,7.229997572721913e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,9.78882671915926e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.0004643395659513,291.00762939453125,294.1499938964844,287.5732727050781,286.0574035644531,288.1839599609375,287.5624389648437,290.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.752285232001441e-09,0.0009904871694743,-0.0115026030689477,0.0,0.0,0.0,-0.0071687269955873,60.0,-2.226024866104126,-0.0,-6.689000286996817e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.289885929320008e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,9.782702545635402e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,7.225472654681653e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.782700362848118e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0004640489642042,291.0064697265625,294.1499938964844,287.5726318359375,286.0462951660156,288.1732788085937,287.564208984375,290.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898714488372,4.6797361541450755e-09,0.0009898667922243,-0.0113125275820493,0.0,0.0,0.0,-0.0071327616460621,60.0,-2.223572015762329,-0.0,-6.680622988142204e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.289885929320008e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,9.782702545635402e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,7.225472654681653e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.782700362848118e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0004640489642042,291.0064697265625,294.1499938964844,287.5726318359375,286.0462951660156,288.1732788085937,287.564208984375,290.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898714488372,4.6797361541450755e-09,0.0009898667922243,-0.0113125275820493,0.0,0.0,0.0,-0.0071327616460621,60.0,-2.223572015762329,-0.0,-6.680622988142204e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,9.284169937018304e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,9.77668387349695e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,7.221026316983625e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,9.776680963113904e-05,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,0.0004637634265236,291.0053100585937,294.1499938964844,287.5708312988281,286.034423828125,288.1627197265625,287.5654296875,290.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892618982121,4.608455839161252e-09,0.0009892572415992,-0.0111257741227746,0.0,0.0,0.0,-0.0070974244736135,60.0,-2.2218663692474365,-0.0,-6.67239703489031e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,9.284169937018304e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,9.77668387349695e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,7.221026316983625e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,9.776680963113904e-05,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,0.0004637634265236,291.0053100585937,294.1499938964844,287.5708312988281,286.034423828125,288.1627197265625,287.5654296875,290.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892618982121,4.608455839161252e-09,0.0009892572415992,-0.0111257741227746,0.0,0.0,0.0,-0.0070974244736135,60.0,-2.2218663692474365,-0.0,-6.67239703489031e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,9.278589277528226e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.770807082531974e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,7.216686208266765e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.770804172148928e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0004634846700355,291.004150390625,294.1499938964844,287.5678100585937,286.021728515625,288.15234375,287.5660400390625,290.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886666666716,4.538864395442488e-09,0.000988662126474,-0.0109434453770518,0.0,0.0,0.0,-0.0070629250258207,60.0,-2.220994472503662,-0.0,-6.664370744147163e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,9.278589277528226e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.770807082531974e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,7.216686208266765e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.770804172148928e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0004634846700355,291.004150390625,294.1499938964844,287.5678100585937,286.021728515625,288.15234375,287.5660400390625,290.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886666666716,4.538864395442488e-09,0.000988662126474,-0.0109434453770518,0.0,0.0,0.0,-0.0070629250258207,60.0,-2.220994472503662,-0.0,-6.664370744147163e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,9.275860065827146e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.76793235167861e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,7.214563083834946e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,9.767930168891326e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0004633483476936,291.0035400390625,294.1499938964844,287.5657653808594,286.0150146484375,288.147216796875,287.5660705566406,290.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.50482673386432e-09,0.0009883710881695,-0.0108542665839195,0.0,0.0,0.0,-0.0070460508577525,60.0,-2.220912218093872,-0.0,-6.660447127160296e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,9.273172327084468e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.765102004166692e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,7.212472701212391e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,9.765099821379408e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0004632140917237,291.0029602050781,294.1499938964844,287.5633850097656,286.0080871582031,288.14208984375,287.56591796875,290.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880888974294,4.471308212572467e-09,0.0009880844736471,-0.0107664475217461,0.0,0.0,0.0,-0.0070294346660375,60.0,-2.2210609912872314,-0.0,-6.656584616848704e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,9.26793582038954e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.759588283486664e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,7.208399620139971e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,9.75958610069938e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0004629525355994,291.0018005371094,294.1499938964844,287.5574951171875,285.9934997558594,288.13189697265625,287.56500244140625,290.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875304531306,4.406008446977694e-09,0.0009875260293483,-0.0105953607708215,0.0,0.0,0.0,-0.0069970623590052,60.0,-2.222090482711792,-0.0,-6.649062100905212e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,9.26793582038954e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.759588283486664e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,7.208399620139971e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,9.75958610069938e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0004629525355994,291.0018005371094,294.1499938964844,287.5574951171875,285.9934997558594,288.13189697265625,287.56500244140625,290.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875304531306,4.406008446977694e-09,0.0009875260293483,-0.0105953607708215,0.0,0.0,0.0,-0.0069970623590052,60.0,-2.222090482711792,-0.0,-6.649062100905212e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,9.26289867493324e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,9.754284110385925e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,7.204482244560495e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,9.75428120000288e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0004627009038813,291.0006103515625,294.1499938964844,287.54998779296875,285.97784423828125,288.1217956542969,287.5632019042969,290.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869931964203,4.343190695976773e-09,0.0009869888890534,-0.0104307755827903,0.0,0.0,0.0,-0.0069659207947552,60.0,-2.224222183227539,-0.0,-6.64182948639791e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,9.26289867493324e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,9.754284110385925e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,7.204482244560495e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,9.75428120000288e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0004627009038813,291.0006103515625,294.1499938964844,287.54998779296875,285.97784423828125,288.1217956542969,287.5632019042969,290.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869931964203,4.343190695976773e-09,0.0009869888890534,-0.0104307755827903,0.0,0.0,0.0,-0.0069659207947552,60.0,-2.224222183227539,-0.0,-6.64182948639791e-08,0.0,283.1468200683594,288.049560546875,288.1054077148437,288.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.206701726043365e-21,-2.1033508630216824e-21,-2.1033508630216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
