time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908560,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7371630072593689,0.1080301776528358,0.0983102470636367,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.9241898059844972,0.2139733284711837,0.2039621472358703,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8646628856658936,0.1767857819795608,0.1246323734521865,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8810799717903137,0.1869717091321945,0.1784287393093109,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7516816854476929,0.1151412650942802,0.5223916172981262,291.1239013671875,291.1499938964844,285.9867858886719,285.6181640625,291.12213134765625,297.0028076171875,291.1237487792969,1.0,0.2564516365528106,1.0,1.0,0.5629118084907532,1.0,-1.3534502983093262,0.7226964831352234,0.6307538151741028,0.4006734788417816,0.0,0.0,0.0,30.784326553344727,25.0,-1.1111210584640503,-0.0,211.64813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.732155442237854,0.1060818284749984,0.0965565219521522,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.9172598123550416,0.2106775194406509,0.2008460015058517,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.8588963747024536,0.1739236563444137,0.1226316913962364,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.8748811483383179,0.1838403940200805,0.1754660010337829,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.7477301359176636,0.1137095466256141,0.5159459710121155,291.1231384277344,291.1499938964844,285.9686279296875,285.6014099121094,291.121337890625,297.0070495605469,291.1229858398437,1.0,0.253714919090271,1.0,1.0,0.5639302134513855,1.0,-1.3339086771011353,0.7114302515983582,0.6224783658981323,0.3932220339775085,0.0,0.0,0.0,30.61431312561035,25.0,-1.10002601146698,-0.0,204.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.732155442237854,0.1060818284749984,0.0965565219521522,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.9172598123550416,0.2106775194406509,0.2008460015058517,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.8588963747024536,0.1739236563444137,0.1226316913962364,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.8748811483383179,0.1838403940200805,0.1754660010337829,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.7477301359176636,0.1137095466256141,0.5159459710121155,291.1231384277344,291.1499938964844,285.9686279296875,285.6014099121094,291.121337890625,297.0070495605469,291.1229858398437,1.0,0.253714919090271,1.0,1.0,0.5639302134513855,1.0,-1.3339086771011353,0.7114302515983582,0.6224783658981323,0.3932220339775085,0.0,0.0,0.0,30.61431312561035,25.0,-1.10002601146698,-0.0,204.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.7272195816040039,0.1041738614439964,0.0948392376303672,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.9105541706085204,0.2074294090270996,0.1977747976779937,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.8532527685165405,0.1711075454950332,0.1206631287932396,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.8687853217124939,0.1807565987110138,0.1725481152534485,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.7439089417457581,0.1123218312859535,0.5096988677978516,291.12225341796875,291.1499938964844,285.95001220703125,285.5834045410156,291.1202392578125,297.0111694335937,291.1221008300781,1.0,0.251055896282196,1.0,1.0,0.564948558807373,1.0,-1.3147954940795898,0.7004184126853943,0.6143770813941956,0.3859284818172455,0.0,0.0,0.0,30.455284118652344,25.0,-1.2399883270263672,-0.0,197.1670379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.7272195816040039,0.1041738614439964,0.0948392376303672,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.9105541706085204,0.2074294090270996,0.1977747976779937,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.8532527685165405,0.1711075454950332,0.1206631287932396,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.8687853217124939,0.1807565987110138,0.1725481152534485,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.7439089417457581,0.1123218312859535,0.5096988677978516,291.12225341796875,291.1499938964844,285.95001220703125,285.5834045410156,291.1202392578125,297.0111694335937,291.1221008300781,1.0,0.251055896282196,1.0,1.0,0.564948558807373,1.0,-1.3147954940795898,0.7004184126853943,0.6143770813941956,0.3859284818172455,0.0,0.0,0.0,30.455284118652344,25.0,-1.2399883270263672,-0.0,197.1670379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.7223186492919922,0.1023048311471939,0.0931569784879684,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.9042174816131592,0.2042277455329895,0.1947472393512725,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.8477432131767273,0.1683360636234283,0.1187256351113319,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.8628132939338684,0.1777190268039703,0.1696737408638,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.7402204275131226,0.1109765693545341,0.5036426782608032,291.1213684082031,291.1499938964844,285.9309387207031,285.5637512207031,291.1195068359375,297.0152282714844,291.1212158203125,1.0,0.2484697103500366,1.0,1.0,0.5660499334335327,1.0,-1.2960957288742063,0.6895747184753418,0.6065210103988647,0.3787179291248321,0.0,0.0,0.0,30.305049896240234,25.0,-1.187968373298645,-0.0,190.4384613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.7223186492919922,0.1023048311471939,0.0931569784879684,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.9042174816131592,0.2042277455329895,0.1947472393512725,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.8477432131767273,0.1683360636234283,0.1187256351113319,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.8628132939338684,0.1777190268039703,0.1696737408638,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.7402204275131226,0.1109765693545341,0.5036426782608032,291.1213684082031,291.1499938964844,285.9309387207031,285.5637512207031,291.1195068359375,297.0152282714844,291.1212158203125,1.0,0.2484697103500366,1.0,1.0,0.5660499334335327,1.0,-1.2960957288742063,0.6895747184753418,0.6065210103988647,0.3787179291248321,0.0,0.0,0.0,30.305049896240234,25.0,-1.187968373298645,-0.0,190.4384613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.7174025774002075,0.1004741936922073,0.0915091186761856,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.898257315158844,0.2010723650455474,0.1917629837989807,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.8423740267753601,0.1656088531017303,0.1168188601732254,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.8569825291633606,0.1747273355722427,0.1668424010276794,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.7366650700569153,0.1096729338169097,0.4977732896804809,291.1205444335937,291.1499938964844,285.9115295410156,285.542236328125,291.11865234375,297.0191650390625,291.1203918457031,1.0,0.2459529489278793,1.0,1.0,0.5671513080596924,1.0,-1.2778022289276123,0.6789677143096924,0.5988344550132751,0.3716738224029541,0.0,0.0,0.0,30.16182518005371,25.0,-1.1672226190567017,-0.0,184.02296447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.7174025774002075,0.1004741936922073,0.0915091186761856,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.898257315158844,0.2010723650455474,0.1917629837989807,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.8423740267753601,0.1656088531017303,0.1168188601732254,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.8569825291633606,0.1747273355722427,0.1668424010276794,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.7366650700569153,0.1096729338169097,0.4977732896804809,291.1205444335937,291.1499938964844,285.9115295410156,285.542236328125,291.11865234375,297.0191650390625,291.1203918457031,1.0,0.2459529489278793,1.0,1.0,0.5671513080596924,1.0,-1.2778022289276123,0.6789677143096924,0.5988344550132751,0.3716738224029541,0.0,0.0,0.0,30.16182518005371,25.0,-1.1672226190567017,-0.0,184.02296447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.7149184346199036,0.0995733737945556,0.0906982198357582,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8953157067298889,0.1995122879743576,0.1902874112129211,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8397412896156311,0.1642620265483856,0.1158771514892578,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8541233539581299,0.1732489168643951,0.1654431372880935,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.7349362373352051,0.1090368032455444,0.4949091076850891,291.1201171875,291.1499938964844,285.9017028808594,285.5307922363281,291.1181640625,297.0211181640625,291.1199645996094,1.0,0.2447203993797302,1.0,1.0,0.5677019357681274,1.0,-1.26880943775177,0.6737536191940308,0.5950557589530945,0.3682188987731933,0.0,0.0,0.0,30.092573165893555,25.0,-1.192070245742798,-0.0,180.9285430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.7124020457267761,0.0986814945936203,0.0898953080177307,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.8923966288566589,0.1979631185531616,0.1888220310211181,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.8371404409408569,0.1629255712032318,0.1149426251649856,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.8513010740280151,0.1717812865972519,0.1640539765357971,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.7332373261451721,0.1084102988243103,0.4920880496501922,291.11968994140625,291.1499938964844,285.8918151855469,285.5189819335937,291.11798095703125,297.02301025390625,291.1195678710937,1.0,0.2435035705566406,1.0,1.0,0.5682960748672485,1.0,-1.2599109411239624,0.6685569286346436,0.5913539528846741,0.364770770072937,0.0,0.0,0.0,30.02460289001465,25.0,-1.1207716464996338,-0.0,177.90426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.7072359919548035,0.0969258323311805,0.0883145481348037,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.8866358399391174,0.1948992758989334,0.1859234720468521,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.8320296406745911,0.1602852940559387,0.1130961403250694,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.8457702398300171,0.1688801050186157,0.1613074988126754,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.7299278378486633,0.1071873307228088,0.4865803122520447,291.1190795898437,291.1499938964844,285.8717956542969,285.4941101074219,291.1176147460937,297.0267944335937,291.1189880371094,1.0,0.2411182969808578,1.0,1.0,0.5694842338562012,1.0,-1.2424094676971436,0.6583291292190552,0.5840803384780884,0.3580103516578674,0.0,0.0,0.0,29.892295837402344,25.0,-0.881317138671875,-0.0,172.06405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.7072359919548035,0.0969258323311805,0.0883145481348037,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.8866358399391174,0.1948992758989334,0.1859234720468521,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.8320296406745911,0.1602852940559387,0.1130961403250694,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.8457702398300171,0.1688801050186157,0.1613074988126754,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.7299278378486633,0.1071873307228088,0.4865803122520447,291.1190795898437,291.1499938964844,285.8717956542969,285.4941101074219,291.1176147460937,297.0267944335937,291.1189880371094,1.0,0.2411182969808578,1.0,1.0,0.5694842338562012,1.0,-1.2424094676971436,0.6583291292190552,0.5840803384780884,0.3580103516578674,0.0,0.0,0.0,29.892295837402344,25.0,-0.881317138671875,-0.0,172.06405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.7030745148658752,0.0955477803945541,0.0870736464858055,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.8821067810058594,0.1924808770418167,0.1836352497339248,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.8280153274536133,0.1582039147615432,0.1116403639316558,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.8414506316184998,0.1665914058685302,0.1591405868530273,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.7273578643798828,0.1062371432781219,0.4823004305362701,291.1186828613281,291.1499938964844,285.8556213378906,285.47314453125,291.1172790527344,297.0297546386719,291.1185607910156,1.0,0.2392551451921463,1.0,1.0,0.5704348087310791,1.0,-1.2286872863769531,0.6503087878227234,0.5783784985542297,0.3527327477931976,0.0,0.0,0.0,29.789480209350582,25.0,-0.7818077802658081,-0.0,167.58323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.7020399570465088,0.0952067896723747,0.0867665708065033,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.8809856176376343,0.1918806433677673,0.1830672621726989,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.8270197510719299,0.1576876640319824,0.1112792566418647,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.8403841257095337,0.1660235375165939,0.1586028933525085,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.7267247438430786,0.1060033217072486,0.4812471568584442,291.1185607910156,291.1499938964844,285.8515319824219,285.4677734375,291.1171569824219,297.0304870605469,291.1184387207031,1.0,0.2387953102588653,1.0,1.0,0.5706724524497986,1.0,-1.225293755531311,0.6483255624771118,0.5769681334495544,0.3514296114444732,0.0,0.0,0.0,29.764141082763672,25.0,-0.7671959400177002,-0.0,166.48822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.6969058513641357,0.0935236737132072,0.0852507725358009,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8754469156265259,0.188906580209732,0.1802528798580169,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8220744729042053,0.1551319807767868,0.1094914898276329,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8351236581802368,0.1632109731435775,0.1559396088123321,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.723609209060669,0.1048572361469268,0.4760842323303222,291.1181640625,291.1499938964844,285.8310546875,285.4400939941406,291.1170959472656,297.0340881347656,291.1180725097656,1.0,0.2365328222513198,1.0,1.0,0.571927011013031,1.0,-1.208555817604065,0.63849276304245,0.5700629949569702,0.344942957162857,0.0,0.0,0.0,29.639806747436523,25.0,-0.5469481348991394,-0.0,161.1630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.6969058513641357,0.0935236737132072,0.0852507725358009,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8754469156265259,0.188906580209732,0.1802528798580169,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8220744729042053,0.1551319807767868,0.1094914898276329,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8351236581802368,0.1632109731435775,0.1559396088123321,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.723609209060669,0.1048572361469268,0.4760842323303222,291.1181640625,291.1499938964844,285.8310546875,285.4400939941406,291.1170959472656,297.0340881347656,291.1180725097656,1.0,0.2365328222513198,1.0,1.0,0.571927011013031,1.0,-1.208555817604065,0.63849276304245,0.5700629949569702,0.344942957162857,0.0,0.0,0.0,29.639806747436523,25.0,-0.5469481348991394,-0.0,161.1630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.691844642162323,0.0918761640787124,0.0837668180465698,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.8700256943702698,0.1859769076108932,0.1774800717830658,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.8171545267105103,0.1526180356740951,0.1077326759696006,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.8299687504768372,0.1604422628879547,0.1533174514770507,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.72056645154953,0.1037483885884285,0.4710882008075714,291.1178894042969,291.1499938964844,285.8103942871094,285.4112243652344,291.116943359375,297.03759765625,291.1177978515625,1.0,0.234329417347908,1.0,1.0,0.5731816291809082,1.0,-1.1921905279159546,0.6288843154907227,0.5633062124252319,0.3386012017726898,0.0,0.0,0.0,29.518909454345703,25.0,-0.407525897026062,-0.0,156.07623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.691844642162323,0.0918761640787124,0.0837668180465698,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.8700256943702698,0.1859769076108932,0.1774800717830658,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.8171545267105103,0.1526180356740951,0.1077326759696006,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.8299687504768372,0.1604422628879547,0.1533174514770507,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.72056645154953,0.1037483885884285,0.4710882008075714,291.1178894042969,291.1499938964844,285.8103942871094,285.4112243652344,291.116943359375,297.03759765625,291.1177978515625,1.0,0.234329417347908,1.0,1.0,0.5731816291809082,1.0,-1.1921905279159546,0.6288843154907227,0.5633062124252319,0.3386012017726898,0.0,0.0,0.0,29.518909454345703,25.0,-0.407525897026062,-0.0,156.07623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.6893460750579834,0.0910658612847328,0.0830369070172309,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.867361843585968,0.1845288425683975,0.1761094331741333,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.814690351486206,0.1513768285512924,0.1068642437458038,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.8274237513542175,0.159074530005455,0.1520220190286636,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.7190688848495483,0.103207916021347,0.4686528444290161,291.1177673339844,291.1499938964844,285.79998779296875,285.3963928222656,291.1168518066406,297.039306640625,291.11767578125,1.0,0.2332498431205749,1.0,1.0,0.5738089084625244,1.0,-1.1841486692428589,0.6241632699966431,0.559985339641571,0.3354920744895935,0.0,0.0,0.0,29.459741592407227,25.0,-0.3770142793655395,-0.0,153.6194610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.6868694424629211,0.0902642086148262,0.0823147073388099,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.8647287487983704,0.1830915361642837,0.1747488975524902,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.8122133612632751,0.1501457244157791,0.1060028150677681,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.8248940110206604,0.1577174663543701,0.1507365852594375,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.7175836563110352,0.1026763096451759,0.4662572741508484,291.1176452636719,291.1499938964844,285.78955078125,285.3812866210937,291.1168518066406,297.041015625,291.1175537109375,1.0,0.2321843802928924,1.0,1.0,0.5744532942771912,1.0,-1.1761962175369265,0.6194818615913391,0.5567143559455872,0.3324092030525207,0.0,0.0,0.0,29.401371002197266,25.0,-0.3208652436733246,-0.0,151.21759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.6819866299629211,0.0886865109205246,0.0808931440114975,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.8595553636550903,0.1802485734224319,0.1720575094223022,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.8071882724761963,0.1477131247520446,0.1043005362153053,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.8198598623275757,0.1550347954034805,0.1481952518224716,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.7146421670913696,0.1016389280557632,0.4615819752216339,291.1175231933594,291.1499938964844,285.7685852050781,285.35040283203125,291.1168518066406,297.0443725585937,291.117431640625,1.0,0.2300945520401001,1.0,1.0,0.5757420659065247,1.0,-1.1605536937713623,0.6102734804153442,0.5502802133560181,0.3263590931892395,0.0,0.0,0.0,29.28681945800781,25.0,-0.1953072845935821,-0.0,146.57200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.6819866299629211,0.0886865109205246,0.0808931440114975,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.8595553636550903,0.1802485734224319,0.1720575094223022,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.8071882724761963,0.1477131247520446,0.1043005362153053,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.8198598623275757,0.1550347954034805,0.1481952518224716,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.7146421670913696,0.1016389280557632,0.4615819752216339,291.1175231933594,291.1499938964844,285.7685852050781,285.35040283203125,291.1168518066406,297.0443725585937,291.117431640625,1.0,0.2300945520401001,1.0,1.0,0.5757420659065247,1.0,-1.1605536937713623,0.6102734804153442,0.5502802133560181,0.3263590931892395,0.0,0.0,0.0,29.28681945800781,25.0,-0.1953072845935821,-0.0,146.57200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.6772080659866333,0.087144024670124,0.0795028805732727,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.854506254196167,0.1774480491876602,0.1694059669971466,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.8020668625831604,0.1453202217817306,0.1026258468627929,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.8148202896118164,0.1523945480585098,0.1456937342882156,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.7117273807525635,0.1006358340382576,0.4570606052875519,291.117431640625,291.1499938964844,285.7475280761719,285.3186950683594,291.1168518066406,297.0476379394531,291.11737060546875,1.0,0.2280593663454055,1.0,1.0,0.5770307779312134,1.0,-1.145262360572815,0.6012735962867737,0.543988823890686,0.3204657435417175,0.0,0.0,0.0,29.175161361694336,25.0,-0.1310857683420181,-0.0,142.13079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.6772080659866333,0.087144024670124,0.0795028805732727,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.854506254196167,0.1774480491876602,0.1694059669971466,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.8020668625831604,0.1453202217817306,0.1026258468627929,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.8148202896118164,0.1523945480585098,0.1456937342882156,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.7117273807525635,0.1006358340382576,0.4570606052875519,291.117431640625,291.1499938964844,285.7475280761719,285.3186950683594,291.1168518066406,297.0476379394531,291.11737060546875,1.0,0.2280593663454055,1.0,1.0,0.5770307779312134,1.0,-1.145262360572815,0.6012735962867737,0.543988823890686,0.3204657435417175,0.0,0.0,0.0,29.175161361694336,25.0,-0.1310857683420181,-0.0,142.13079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.6725366115570068,0.0856338441371917,0.0781423896551132,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.8495767712593079,0.1746888607740402,0.1667932868003845,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.7969892024993896,0.1429659128189087,0.1009780168533325,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.809714674949646,0.1497959941625595,0.1432313621044159,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.7088218927383423,0.0996657460927963,0.4526874721050262,291.11737060546875,291.1499938964844,285.72637939453125,285.2863464355469,291.1169128417969,297.05084228515625,291.1173095703125,1.0,0.2260770201683044,1.0,1.0,0.5783341526985168,1.0,-1.1303106546401978,0.59246426820755,0.5378463864326477,0.314712792634964,0.0,0.0,0.0,29.06635475158692,25.0,-0.0575915351510047,-0.0,137.88279724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.6725366115570068,0.0856338441371917,0.0781423896551132,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.8495767712593079,0.1746888607740402,0.1667932868003845,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.7969892024993896,0.1429659128189087,0.1009780168533325,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.809714674949646,0.1497959941625595,0.1432313621044159,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.7088218927383423,0.0996657460927963,0.4526874721050262,291.11737060546875,291.1499938964844,285.72637939453125,285.2863464355469,291.1169128417969,297.05084228515625,291.1173095703125,1.0,0.2260770201683044,1.0,1.0,0.5783341526985168,1.0,-1.1303106546401978,0.59246426820755,0.5378463864326477,0.314712792634964,0.0,0.0,0.0,29.06635475158692,25.0,-0.0575915351510047,-0.0,137.88279724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.6679674983024597,0.0841523483395576,0.0768081247806549,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.8447601199150085,0.1719704866409301,0.1642189621925354,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.7919712662696838,0.1406496316194534,0.0993566289544105,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.8044750690460205,0.1472394168376922,0.1408082544803619,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.7059428095817566,0.098727710545063,0.4484584033489227,291.11737060546875,291.1499938964844,285.7052001953125,285.2534484863281,291.1169738769531,297.0539245605469,291.1173095703125,1.0,0.2241461127996444,1.0,1.0,0.5796374678611755,1.0,-1.115688443183899,0.5838510990142822,0.5318372845649719,0.3091064989566803,0.0,0.0,0.0,28.96049690246582,25.0,-0.0006264297990128,-0.0,133.8180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.6679674983024597,0.0841523483395576,0.0768081247806549,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.8447601199150085,0.1719704866409301,0.1642189621925354,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.7919712662696838,0.1406496316194534,0.0993566289544105,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.8044750690460205,0.1472394168376922,0.1408082544803619,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.7059428095817566,0.098727710545063,0.4484584033489227,291.11737060546875,291.1499938964844,285.7052001953125,285.2534484863281,291.1169738769531,297.0539245605469,291.1173095703125,1.0,0.2241461127996444,1.0,1.0,0.5796374678611755,1.0,-1.115688443183899,0.5838510990142822,0.5318372845649719,0.3091064989566803,0.0,0.0,0.0,28.96049690246582,25.0,-0.0006264297990128,-0.0,133.8180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.6657214164733887,0.0834217965602874,0.0761502161622047,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.8423916101455688,0.1706263571977615,0.1629459708929062,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.7894865274429321,0.1395055204629898,0.0985556989908218,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.8018361926078796,0.1459770500659942,0.1396116018295288,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.7045340538024902,0.0982704013586044,0.4463964700698852,291.11737060546875,291.1499938964844,285.6946105957031,285.23681640625,291.11700439453125,297.0554504394531,291.1173400878906,1.0,0.2231994718313217,1.0,1.0,0.5802891254425049,1.0,-1.1084980964660645,0.5796167850494385,0.5288813710212708,0.3063569068908691,0.0,0.0,0.0,28.90863800048828,25.0,0.018992081284523,-0.0,131.85150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.6635012030601501,0.0826979130506515,0.0754982903599739,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.8400477170944214,0.1692922413349151,0.1616823673248291,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.7870186567306519,0.1383706927299499,0.0977612286806106,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.799208402633667,0.1447245776653289,0.1384246051311493,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.7031458616256714,0.09782075881958,0.4443690776824951,291.1174011230469,291.1499938964844,285.6839904785156,285.2201232910156,291.1170654296875,297.0569763183594,291.1173400878906,1.0,0.222265213727951,1.0,1.0,0.5809418559074402,1.0,-1.1013871431350708,0.5754291415214539,0.5259579420089722,0.3036412000656128,0.0,0.0,0.0,28.85751914978028,25.0,0.0373829305171966,-0.0,129.92735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.6591380834579468,0.0812694802880287,0.074211873114109,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.835426390171051,0.166653424501419,0.1591828763484954,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.7821348309516907,0.1361283510923385,0.0961913242936134,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.7939848899841309,0.1422474086284637,0.1360772550106048,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.7004296183586121,0.0969437733292579,0.4404146373271942,291.117431640625,291.1499938964844,285.6628112792969,285.1865234375,291.1171569824219,297.0599060058594,291.1174011230469,1.0,0.220432698726654,1.0,1.0,0.5822473168373108,1.0,-1.0873945951461792,0.5671921372413635,0.5202023983001709,0.2983092963695526,0.0,0.0,0.0,28.75752639770508,25.0,0.0705004855990409,-0.0,126.2011947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.6591380834579468,0.0812694802880287,0.074211873114109,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.835426390171051,0.166653424501419,0.1591828763484954,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.7821348309516907,0.1361283510923385,0.0961913242936134,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.7939848899841309,0.1422474086284637,0.1360772550106048,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.7004296183586121,0.0969437733292579,0.4404146373271942,291.117431640625,291.1499938964844,285.6628112792969,285.1865234375,291.1171569824219,297.0599060058594,291.1174011230469,1.0,0.220432698726654,1.0,1.0,0.5822473168373108,1.0,-1.0873945951461792,0.5671921372413635,0.5202023983001709,0.2983092963695526,0.0,0.0,0.0,28.75752639770508,25.0,0.0705004855990409,-0.0,126.2011947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.6553856730461121,0.0800339058041572,0.073099136352539,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.8314234018325806,0.1643643677234649,0.1570144891738891,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.7778986692428589,0.1341857463121414,0.0948311612010002,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.7894269824028015,0.14009790122509,0.134040430188179,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.6981056332588196,0.0961966812610626,0.4370458722114563,291.11749267578125,291.1499938964844,285.6441955566406,285.1568298339844,291.11724853515625,297.0624389648437,291.1174621582031,1.0,0.2188600599765777,1.0,1.0,0.5833960771560669,1.0,-1.0753356218338013,0.5600969791412354,0.5152386426925659,0.2937248945236206,0.0,0.0,0.0,28.672168731689453,25.0,0.0931360200047493,-0.0,123.05348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.6548800468444824,0.079866848886013,0.0729486793279647,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.8308812379837036,0.1640544682741165,0.1567208915948867,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.777325451374054,0.1339229047298431,0.094647116959095,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.7888082265853882,0.1398068070411682,0.1337645798921585,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.697793185710907,0.0960964262485504,0.4365938305854797,291.1175231933594,291.1499938964844,285.64166259765625,285.1527709960937,291.1172790527344,297.0627746582031,291.1174621582031,1.0,0.2186482548713684,1.0,1.0,0.5835527181625366,1.0,-1.073707938194275,0.5591397285461426,0.5145682096481323,0.2931068241596222,0.0,0.0,0.0,28.66069221496582,25.0,0.0959178134799003,-0.0,122.63307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.6507251858711243,0.0784884169697761,0.0717072635889053,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.826391339302063,0.1614936590194702,0.1542947739362716,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.7725934982299805,0.1317526400089264,0.0931274145841598,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.7836825251579285,0.1374005079269409,0.1314843446016311,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.6952329874038696,0.0952767506241798,0.4328976273536682,291.1175842285156,291.1499938964844,285.62060546875,285.1190185546875,291.1173400878906,297.0655822753906,291.1175537109375,1.0,0.2169088274240493,1.0,1.0,0.5848532915115356,1.0,-1.0603084564208984,0.5512663125991821,0.5090421438217163,0.2880264520645141,0.0,0.0,0.0,28.56670188903809,25.0,0.1031531691551208,-0.0,119.21202850341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
