time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11910720,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.6507251858711243,0.0784884169697761,0.0717072635889053,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.826391339302063,0.1614936590194702,0.1542947739362716,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.7725934982299805,0.1317526400089264,0.0931274145841598,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.7836825251579285,0.1374005079269409,0.1314843446016311,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.6952329874038696,0.0952767506241798,0.4328976273536682,291.1175842285156,291.1499938964844,285.62060546875,285.1190185546875,291.1173400878906,297.0655822753906,291.1175537109375,1.0,0.2169088274240493,1.0,1.0,0.5848532915115356,1.0,-1.0603084564208984,0.5512663125991821,0.5090421438217163,0.2880264520645141,0.0,0.0,0.0,28.56670188903809,25.0,0.1031531691551208,-0.0,119.21202850341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.6466726064682007,0.0771339014172554,0.0704873874783515,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.8219338059425354,0.1589716523885727,0.1519050598144531,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.7679448127746582,0.1296179294586181,0.0916324257850647,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.7786152958869934,0.1350284069776535,0.1292364001274109,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.6927489638328552,0.0944843590259552,0.4293243587017059,291.1176452636719,291.1499938964844,285.5996398925781,285.0853576660156,291.117431640625,297.0682678222656,291.1176147460937,1.0,0.2152139544486999,1.0,1.0,0.5861538052558899,1.0,-1.0471946001052856,0.5435681939125061,0.5036264061927795,0.2830593287944793,0.0,0.0,0.0,28.47553253173828,25.0,0.1063997894525528,-0.0,115.93231201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.6466726064682007,0.0771339014172554,0.0704873874783515,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.8219338059425354,0.1589716523885727,0.1519050598144531,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.7679448127746582,0.1296179294586181,0.0916324257850647,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.7786152958869934,0.1350284069776535,0.1292364001274109,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.6927489638328552,0.0944843590259552,0.4293243587017059,291.1176452636719,291.1499938964844,285.5996398925781,285.0853576660156,291.117431640625,297.0682678222656,291.1176147460937,1.0,0.2152139544486999,1.0,1.0,0.5861538052558899,1.0,-1.0471946001052856,0.5435681939125061,0.5036264061927795,0.2830593287944793,0.0,0.0,0.0,28.47553253173828,25.0,0.1063997894525528,-0.0,115.93231201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.6446839570999146,0.0764655545353889,0.0698854848742485,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.8197090029716492,0.1577257215976715,0.1507242619991302,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.7656537890434265,0.128564178943634,0.090894378721714,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.7761062979698181,0.1338552385568618,0.1281245946884155,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.6915357112884521,0.0940983220934867,0.4275835156440735,291.11767578125,291.1499938964844,285.5892028808594,285.0686340332031,291.11749267578125,297.0696105957031,291.1176452636719,1.0,0.2143831700086593,1.0,1.0,0.5868040919303894,1.0,-1.0407451391220093,0.5397852063179016,0.5009599328041077,0.2806168496608734,0.0,0.0,0.0,28.430986404418945,25.0,0.1089664697647094,-0.0,114.34390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.6427189707756042,0.0758028104901313,0.0692886039614677,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.817480742931366,0.1564891785383224,0.1495524793863296,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.7633852958679199,0.1275193691253662,0.0901624485850334,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.773614227771759,0.1326902061700821,0.1270204484462738,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.6903408765792847,0.0937186628580093,0.4258713722229004,291.11773681640625,291.1499938964844,285.57879638671875,285.0519714355469,291.1175231933594,297.0709228515625,291.11767578125,1.0,0.2135628163814544,1.0,1.0,0.5874506831169128,1.0,-1.0343633890151978,0.5360468626022339,0.4983165860176086,0.2782021462917328,0.0,0.0,0.0,28.38704299926757,25.0,0.1043977588415145,-0.0,112.78790283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.6388564705848694,0.0744945332407951,0.0681103840470314,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.8129914402961731,0.1540431976318359,0.1472351402044296,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.758916974067688,0.125455766916275,0.0887172892689704,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.7686846256256104,0.1303854286670684,0.1248360648751258,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.6880066990852356,0.0929788947105407,0.4225353002548218,291.1177673339844,291.1499938964844,285.5581359863281,285.0189208984375,291.1175537109375,297.0734558105469,291.11773681640625,1.0,0.2119542509317398,1.0,1.0,0.5887438058853149,1.0,-1.0218075513839722,0.5286992192268372,0.4931082427501678,0.2734482586383819,0.0,0.0,0.0,28.301258087158203,25.0,0.0852362066507339,-0.0,109.7722396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.6388564705848694,0.0744945332407951,0.0681103840470314,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.8129914402961731,0.1540431976318359,0.1472351402044296,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.758916974067688,0.125455766916275,0.0887172892689704,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.7686846256256104,0.1303854286670684,0.1248360648751258,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.6880066990852356,0.0929788947105407,0.4225353002548218,291.1177673339844,291.1499938964844,285.5581359863281,285.0189208984375,291.1175537109375,297.0734558105469,291.11773681640625,1.0,0.2119542509317398,1.0,1.0,0.5887438058853149,1.0,-1.0218075513839722,0.5286992192268372,0.4931082427501678,0.2734482586383819,0.0,0.0,0.0,28.301258087158203,25.0,0.0852362066507339,-0.0,109.7722396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.6350702047348022,0.0732075348496437,0.0669513791799545,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8084112405776978,0.1516299098730087,0.1449489742517471,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.7545302510261536,0.1234222277998924,0.0872935801744461,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.763826847076416,0.1281122118234634,0.1226815283298492,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.685740053653717,0.0922631621360778,0.4193079173564911,291.1178283691406,291.1499938964844,285.53765869140625,284.9864196777344,291.1175842285156,297.075927734375,291.1177978515625,1.0,0.2103854566812515,1.0,1.0,0.590036928653717,1.0,-1.009503722190857,0.5215110778808594,0.4879927039146423,0.2687839865684509,0.0,0.0,0.0,28.21825218200684,25.0,0.0731335803866386,-0.0,106.87578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.6350702047348022,0.0732075348496437,0.0669513791799545,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8084112405776978,0.1516299098730087,0.1449489742517471,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.7545302510261536,0.1234222277998924,0.0872935801744461,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.763826847076416,0.1281122118234634,0.1226815283298492,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.685740053653717,0.0922631621360778,0.4193079173564911,291.1178283691406,291.1499938964844,285.53765869140625,284.9864196777344,291.1175842285156,297.075927734375,291.1177978515625,1.0,0.2103854566812515,1.0,1.0,0.590036928653717,1.0,-1.009503722190857,0.5215110778808594,0.4879927039146423,0.2687839865684509,0.0,0.0,0.0,28.21825218200684,25.0,0.0731335803866386,-0.0,106.87578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.6313445568084717,0.0719412043690681,0.0658110231161117,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8036980032920837,0.149248331785202,0.1426928341388702,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.7502215504646301,0.1214173436164856,0.085889995098114,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.7590445876121521,0.125870019197464,0.1205563321709632,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.683538556098938,0.0915705785155296,0.416185200214386,291.11785888671875,291.1499938964844,285.51739501953125,284.9545288085937,291.1175842285156,297.0783386230469,291.1178283691406,1.0,0.2088551968336105,1.0,1.0,0.5913240313529968,1.0,-0.997443675994873,0.5144821405410767,0.482961505651474,0.2642077207565307,0.0,0.0,0.0,28.13802528381348,25.0,0.0506147518754005,-0.0,104.0925064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.6313445568084717,0.0719412043690681,0.0658110231161117,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8036980032920837,0.149248331785202,0.1426928341388702,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.7502215504646301,0.1214173436164856,0.085889995098114,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.7590445876121521,0.125870019197464,0.1205563321709632,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.683538556098938,0.0915705785155296,0.416185200214386,291.11785888671875,291.1499938964844,285.51739501953125,284.9545288085937,291.1175842285156,297.0783386230469,291.1178283691406,1.0,0.2088551968336105,1.0,1.0,0.5913240313529968,1.0,-0.997443675994873,0.5144821405410767,0.482961505651474,0.2642077207565307,0.0,0.0,0.0,28.13802528381348,25.0,0.0506147518754005,-0.0,104.0925064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.6276594400405884,0.0706950575113296,0.0646889135241508,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7989630699157715,0.1468980759382248,0.1404663026332855,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7459880709648132,0.1194405928254127,0.0845061168074607,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.754340648651123,0.1236585229635238,0.1184602007269859,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.6814008951187134,0.0909005105495452,0.4131642878055572,291.1178894042969,291.1499938964844,285.4974060058594,284.92340087890625,291.1175842285156,297.0806579589844,291.1178283691406,1.0,0.2073625922203064,1.0,1.0,0.5926110744476318,1.0,-0.9856218099594116,0.5076055526733398,0.4780162870883941,0.2597121894359588,0.0,0.0,0.0,28.06056404113769,25.0,0.0317913591861724,-0.0,101.4173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.6276594400405884,0.0706950575113296,0.0646889135241508,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7989630699157715,0.1468980759382248,0.1404663026332855,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7459880709648132,0.1194405928254127,0.0845061168074607,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.754340648651123,0.1236585229635238,0.1184602007269859,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.6814008951187134,0.0909005105495452,0.4131642878055572,291.1178894042969,291.1499938964844,285.4974060058594,284.92340087890625,291.1175842285156,297.0806579589844,291.1178283691406,1.0,0.2073625922203064,1.0,1.0,0.5926110744476318,1.0,-0.9856218099594116,0.5076055526733398,0.4780162870883941,0.2597121894359588,0.0,0.0,0.0,28.06056404113769,25.0,0.0317913591861724,-0.0,101.4173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.6258242726325989,0.0700794607400894,0.0641346126794815,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7966022491455078,0.1457346528768539,0.1393641084432602,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7438983917236328,0.1184627041220665,0.0838215202093124,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7520185708999634,0.1225642561912536,0.1174230054020881,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.6803557276725769,0.0905737727880477,0.4116913378238678,291.1178894042969,291.1499938964844,285.48748779296875,284.9081726074219,291.1176147460937,297.081787109375,291.11785888671875,1.0,0.2066302150487899,1.0,1.0,0.593254566192627,1.0,-0.9797991514205932,0.5042235851287842,0.4755755662918091,0.2574940621852875,0.0,0.0,0.0,28.02286148071289,25.0,0.0274442713707685,-0.0,100.11893463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.6239887475967407,0.0694686844944953,0.0635846555233001,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7942467927932739,0.1445788741111755,0.1382691264152526,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.741825520992279,0.117491640150547,0.0831416770815849,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7497162222862244,0.1214774698019027,0.1163928657770156,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.6793261170387268,0.0902523770928382,0.4102425277233124,291.1178894042969,291.1499938964844,285.4776916503906,284.8931884765625,291.1176147460937,297.0829162597656,291.11785888671875,1.0,0.205906793475151,1.0,1.0,0.5938968062400818,1.0,-0.974033534526825,0.5008790493011475,0.4731544852256775,0.2552959322929382,0.0,0.0,0.0,27.98580741882324,25.0,0.0237106215208768,-0.0,98.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.6202980875968933,0.0682613104581832,0.0624975562095642,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.789555549621582,0.1422899663448333,0.136100560426712,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.7377260327339172,0.1155696585774421,0.0817961171269416,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.7451691031455994,0.1193260177969932,0.1143535524606704,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.6773128509521484,0.0896252393722534,0.4074155986309051,291.117919921875,291.1499938964844,285.458251953125,284.8639831542969,291.1176147460937,297.0850830078125,291.11785888671875,1.0,0.2044862806797027,1.0,1.0,0.5951811671257019,1.0,-0.9626703262329102,0.4942977726459503,0.4683725833892822,0.2509564757347107,0.0,0.0,0.0,27.91356086730957,25.0,0.0226960536092519,-0.0,96.3716278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.6202980875968933,0.0682613104581832,0.0624975562095642,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.789555549621582,0.1422899663448333,0.136100560426712,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.7377260327339172,0.1155696585774421,0.0817961171269416,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.7451691031455994,0.1193260177969932,0.1143535524606704,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.6773128509521484,0.0896252393722534,0.4074155986309051,291.117919921875,291.1499938964844,285.458251953125,284.8639831542969,291.1176147460937,297.0850830078125,291.11785888671875,1.0,0.2044862806797027,1.0,1.0,0.5951811671257019,1.0,-0.9626703262329102,0.4942977726459503,0.4683725833892822,0.2509564757347107,0.0,0.0,0.0,27.91356086730957,25.0,0.0226960536092519,-0.0,96.3716278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.6166960000991821,0.0671194568276405,0.0614694990217685,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.7850812077522278,0.1401204764842987,0.1340450793504715,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.7338389158248901,0.1137492433190345,0.0805216580629348,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.7408713698387146,0.1172878146171569,0.1124215424060821,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.675436794757843,0.0890421867370605,0.4047875702381134,291.117919921875,291.1499938964844,285.43994140625,284.8370361328125,291.11767578125,297.08709716796875,291.1178894042969,1.0,0.2031546086072921,1.0,1.0,0.5964141488075256,1.0,-0.9519666433334352,0.4881111085414886,0.4638555347919464,0.2468606978654861,0.0,0.0,0.0,27.846445083618164,25.0,0.0382606051862239,-0.0,94.08406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.6165439486503601,0.0670722275972366,0.0614269785583019,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.7848954796791077,0.1400306522846222,0.1339599639177322,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.7336778044700623,0.1136738955974578,0.0804689079523086,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.7406935691833496,0.1172034442424774,0.1123415678739547,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.6753597855567932,0.089018277823925,0.4046797752380371,291.117919921875,291.1499938964844,285.439208984375,284.8359375,291.1177062988281,297.0871887207031,291.1178894042969,1.0,0.2030997723340988,1.0,1.0,0.596465528011322,1.0,-0.9515247941017152,0.48785600066185,0.4636687934398651,0.2466914802789688,0.0,0.0,0.0,27.843690872192383,25.0,0.039282452315092,-0.0,93.99051666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.6126715540885925,0.0659007281064987,0.060372270643711,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.7802726626396179,0.1378001719713211,0.1318466067314148,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.7296643257141113,0.1118035614490509,0.0791594833135604,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.7362791299819946,0.1151089519262313,0.1103561595082283,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.6734654903411865,0.0884306728839874,0.4020313620567322,291.11798095703125,291.1499938964844,285.4205017089844,284.8092041015625,291.1177978515625,297.0892333984375,291.1179504394531,1.0,0.2017459273338318,1.0,1.0,0.5977485775947571,1.0,-0.940589189529419,0.4815495610237121,0.4590396285057068,0.2425005137920379,0.0,0.0,0.0,27.776052474975582,25.0,0.071892611682415,-0.0,91.69743347167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.6126715540885925,0.0659007281064987,0.060372270643711,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.7802726626396179,0.1378001719713211,0.1318466067314148,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.7296643257141113,0.1118035614490509,0.0791594833135604,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.7362791299819946,0.1151089519262313,0.1103561595082283,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.6734654903411865,0.0884306728839874,0.4020313620567322,291.11798095703125,291.1499938964844,285.4205017089844,284.8092041015625,291.1177978515625,297.0892333984375,291.1179504394531,1.0,0.2017459273338318,1.0,1.0,0.5977485775947571,1.0,-0.940589189529419,0.4815495610237121,0.4590396285057068,0.2425005137920379,0.0,0.0,0.0,27.776052474975582,25.0,0.071892611682415,-0.0,91.69743347167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.6086465716362,0.064746618270874,0.0593332611024379,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.7756941914558411,0.135598599910736,0.1297605633735656,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.7256648540496826,0.1099585816264152,0.0778678059577941,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.7319108843803406,0.1130425855517387,0.108397364616394,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.6716296672821045,0.0878621712327003,0.3994691967964172,291.1180725097656,291.1499938964844,285.4021911621094,284.7838439941406,291.11798095703125,297.0911865234375,291.1180419921875,1.0,0.2004243284463882,1.0,1.0,0.5990316271781921,1.0,-0.9298619627952576,0.475375771522522,0.4544861912727356,0.2383837252855301,0.0,0.0,0.0,27.710636138916016,25.0,0.1245585829019546,-0.0,89.48919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.6086465716362,0.064746618270874,0.0593332611024379,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.7756941914558411,0.135598599910736,0.1297605633735656,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.7256648540496826,0.1099585816264152,0.0778678059577941,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.7319108843803406,0.1130425855517387,0.108397364616394,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.6716296672821045,0.0878621712327003,0.3994691967964172,291.1180725097656,291.1499938964844,285.4021911621094,284.7838439941406,291.11798095703125,297.0911865234375,291.1180419921875,1.0,0.2004243284463882,1.0,1.0,0.5990316271781921,1.0,-0.9298619627952576,0.475375771522522,0.4544861912727356,0.2383837252855301,0.0,0.0,0.0,27.710636138916016,25.0,0.1245585829019546,-0.0,89.48919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.6066066026687622,0.064175821840763,0.0588194094598293,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.7734232544898987,0.1345083266496658,0.1287274956703186,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.7236615419387817,0.1090452820062637,0.0772284045815467,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.7297370433807373,0.1120196282863617,0.107427641749382,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.6707330942153931,0.0875847861170768,0.3982191085815429,291.1181335449219,291.1499938964844,285.3932189941406,284.7717590332031,291.1181335449219,297.0921325683594,291.1181030273437,1.0,0.199775144457817,1.0,1.0,0.5996731519699097,1.0,-0.9245736598968506,0.4723368287086487,0.4522368013858795,0.236352652311325,0.0,0.0,0.0,27.6787052154541,25.0,0.1594275534152984,-0.0,88.41539764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.6045525074005127,0.0636091530323028,0.0583092756569385,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.7711653709411621,0.1334250718355178,0.1277010440826416,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.7216504812240601,0.1081380918622016,0.0765932574868202,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.7275655269622803,0.1110034734010696,0.1064643561840057,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.6698506474494934,0.0873119309544563,0.3969894349575043,291.1181945800781,291.1499938964844,285.38433837890625,284.76007080078125,291.1182556152344,297.09307861328125,291.1181640625,1.0,0.1991336196660995,1.0,1.0,0.6003115177154541,1.0,-0.9193350672721864,0.4693312644958496,0.4500038027763366,0.2343415170907974,0.0,0.0,0.0,27.64728736877441,25.0,0.1945255398750305,-0.0,87.36128234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.6004034876823425,0.0624880418181419,0.0573000572621822,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.766692042350769,0.1312794983386993,0.1256679445505142,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.7175856232643127,0.1063418611884117,0.0753356963396072,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.7232121825218201,0.1089914888143539,0.1045570224523544,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.668127715587616,0.0867795869708061,0.3945904672145843,291.1183776855469,291.1499938964844,285.3669128417969,284.7379455566406,291.1185913085937,297.09490966796875,291.1183776855469,1.0,0.1978732049465179,1.0,1.0,0.601588249206543,1.0,-0.909005880355835,0.4634139537811279,0.4455918967723846,0.2303739488124847,0.0,0.0,0.0,27.585968017578125,25.0,0.2723937630653381,-0.0,85.31055450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.6004034876823425,0.0624880418181419,0.0573000572621822,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.766692042350769,0.1312794983386993,0.1256679445505142,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.7175856232643127,0.1063418611884117,0.0753356963396072,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.7232121825218201,0.1089914888143539,0.1045570224523544,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.668127715587616,0.0867795869708061,0.3945904672145843,291.1183776855469,291.1499938964844,285.3669128417969,284.7379455566406,291.1185913085937,297.09490966796875,291.1183776855469,1.0,0.1978732049465179,1.0,1.0,0.601588249206543,1.0,-0.909005880355835,0.4634139537811279,0.4455918967723846,0.2303739488124847,0.0,0.0,0.0,27.585968017578125,25.0,0.2723937630653381,-0.0,85.31055450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.5962005853652954,0.0,0.0563046187162399,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.7622767686843872,0.0,0.1236598342657089,296.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.7134228944778442,0.0,0.0740941166877746,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.7188071012496948,0.0,0.1026739627122879,297.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.666458010673523,0.0,0.3922668695449829,291.11865234375,294.1499938964844,285.3500061035156,284.7176208496094,291.1190490722656,297.0967102050781,291.11865234375,0.0,0.0,1.0,1.0,0.6028649806976318,1.0,-0.8988618850708008,0.4576148688793182,0.4412470161914825,0.2264751344919204,0.0,0.0,0.0,27.526466369628903,60.0,0.3776821792125702,-0.0,83.33196258544922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.5962005853652954,0.0,0.0563046187162399,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.7622767686843872,0.0,0.1236598342657089,296.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.7134228944778442,0.0,0.0740941166877746,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.7188071012496948,0.0,0.1026739627122879,297.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.666458010673523,0.0,0.3922668695449829,291.11865234375,294.1499938964844,285.3500061035156,284.7176208496094,291.1190490722656,297.0967102050781,291.11865234375,0.0,0.0,1.0,1.0,0.6028649806976318,1.0,-0.8988618850708008,0.4576148688793182,0.4412470161914825,0.2264751344919204,0.0,0.0,0.0,27.526466369628903,60.0,0.3776821792125702,-0.0,83.33196258544922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0002951760834548,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0005464915884658,297.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.000340492289979,297.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004695582902058,297.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.00188257265836,291.1446533203125,294.1499938964844,285.3348999023437,284.69976806640625,290.56890869140625,295.7721252441406,291.1255187988281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7617189884185791,1.0,-0.0028673640917986,0.0044407867826521,-0.0015734226908534,-0.0083038341253995,0.0,0.0,0.0,-0.0157119389623403,60.0,-17.807987213134766,-0.0,-1.226509880325466e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0002951760834548,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0005464915884658,297.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.000340492289979,297.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004695582902058,297.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.00188257265836,291.1446533203125,294.1499938964844,285.3348999023437,284.69976806640625,290.56890869140625,295.7721252441406,291.1255187988281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7617189884185791,1.0,-0.0028673640917986,0.0044407867826521,-0.0015734226908534,-0.0083038341253995,0.0,0.0,0.0,-0.0157119389623403,60.0,-17.807987213134766,-0.0,-1.226509880325466e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.95479422272183e-05,297.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001121048990171,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,8.085061563178897e-05,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001097293934435,297.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0005098651745356,291.144775390625,294.1499938964844,285.3284606933594,284.6919250488281,290.4809875488281,294.7913818359375,291.1239929199219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8411459922790527,1.0,-0.001094379229471,0.0021848294418305,-0.0010904502123594,-0.0105161061510443,0.0,0.0,0.0,-0.0071577196940779,60.0,-11.661303520202637,-0.0,-8.16862240071714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.368581231683493e-05,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.90905027720146e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,7.307135820155963e-05,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.894849790725856e-05,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0004687331966124,291.1448669433594,294.1499938964844,285.32275390625,284.6847839355469,290.43414306640625,293.85546875,291.12335205078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9205729961395264,1.0,-0.001000263611786,0.0005485512083396,0.0004517123743426,-0.0121115185320377,0.0,0.0,0.0,-0.0072317374870181,60.0,-6.863546848297119,-0.0,-6.821930753631025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.330947796115652e-05,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.825961024034768e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,7.257411925820634e-05,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.825949382502586e-05,297.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004661005223169,291.1449279785156,294.1499938964844,285.3177185058594,284.6783142089844,290.3888244628906,293.0110778808594,291.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942817268893,2.461814396781392e-08,0.0009942571632564,-0.0126536162570118,0.0,0.0,0.0,-0.0073868264444172,60.0,-5.014566898345947,-0.0,-6.739902858043936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.330994362244384e-05,297.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.825976303545758e-05,297.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,7.257432298501953e-05,297.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.825975575949995e-05,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004661022685468,291.1449890136719,294.1499938964844,285.3133544921875,284.6724853515625,290.3439636230469,292.2495422363281,291.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942564647644,5.193042884599208e-09,0.0009942512260749,-0.0126559203490614,0.0,0.0,0.0,-0.0073869591578841,60.0,-4.346476078033447,-0.0,-6.739944780065343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.33132178033702e-05,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.826321911532432e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,7.257687684614211e-05,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.82632118393667e-05,297.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0004661186540033,291.1451110839844,294.1499938964844,285.3080749511719,284.6650695800781,290.27838134765625,291.2601623535156,291.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942909236997,5.1965254321828525e-09,0.0009942856850102,-0.0126664685085415,0.0,0.0,0.0,-0.0073889554478228,60.0,-4.051814556121826,-0.0,-6.740412317185476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.331499313702808e-05,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.826508903643116e-05,297.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.25782520021312e-05,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.826508176047356e-05,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004661275015678,291.1451416015625,294.1499938964844,285.3065185546875,284.6627502441406,290.2552795410156,290.9437561035156,291.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-4.018032073974609,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
