time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11912940,297.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.332464833278208e-05,297.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.82752608251758e-05,297.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.258576806634665e-05,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.827525354921818e-05,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004661757557187,291.1452331542969,294.1499938964844,285.30206298828125,284.6553649902344,290.1680908203125,289.8799743652344,291.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.9772233963012695,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.332464833278208e-05,297.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.82752608251758e-05,297.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.258576806634665e-05,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.827525354921818e-05,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004661757557187,291.1452331542969,294.1499938964844,285.30206298828125,284.6553649902344,290.1680908203125,289.8799743652344,291.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.9772233963012695,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.33387636905536e-05,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.829011833062395e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,7.259674021042883e-05,297.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.829011833062395e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.000466246245196,291.1453552246094,294.1499938964844,285.2997131347656,284.650146484375,290.08233642578125,289.0135498046875,291.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.97440767288208,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.33387636905536e-05,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.829011833062395e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,7.259674021042883e-05,297.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.829011833062395e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.000466246245196,291.1453552246094,294.1499938964844,285.2997131347656,284.650146484375,290.08233642578125,289.0135498046875,291.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.97440767288208,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.335717186331748e-05,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.830950875766575e-05,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.261105929501355e-05,297.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.830950148170814e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0004663381841965,291.1454467773437,294.1499938964844,285.29931640625,284.6469116210937,289.998046875,288.3082580566406,291.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.974853754043579,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.335717186331748e-05,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.830950875766575e-05,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.261105929501355e-05,297.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.830950148170814e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0004663381841965,291.1454467773437,294.1499938964844,285.29931640625,284.6469116210937,289.998046875,288.3082580566406,291.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.974853754043579,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.336793300462888e-05,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.832084469962864e-05,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,7.261943392222747e-05,297.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.832083742367104e-05,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004663919680751,291.1455078125,294.1499938964844,285.2997741699219,284.64599609375,289.9564819335937,288.0065002441406,291.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994871603325,5.264432001439445e-09,0.0009948663646355,-0.0128443734720349,0.0,0.0,0.0,-0.0074226194992661,60.0,-3.974858045578003,-0.0,-6.748288683411374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.337970550404862e-05,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.833324293140322e-05,297.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,7.262859435286373e-05,297.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.83332356554456e-05,297.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0004664507869165,291.1455383300781,294.1499938964844,285.3006591796875,284.6455078125,289.9152526855469,287.7343139648437,291.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949967497959,5.279067849528474e-09,0.0009949915111064,-0.0128827160224318,0.0,0.0,0.0,-0.0074298749677836,60.0,-3.9746174812316895,-0.0,-6.749986880549842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.340163524029776e-05,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.835633682087064e-05,297.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.264564919751137e-05,297.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.835632954491302e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004665603337343,291.1455993652344,294.1499938964844,285.3029479980469,284.6455993652344,289.8470153808594,287.33660888671875,291.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306336703370107e-09,0.0009952246909961,-0.0129541549831628,0.0,0.0,0.0,-0.0074433931149542,60.0,-3.973663091659546,-0.0,-6.753151637894916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.340618998976424e-05,297.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.836113167693838e-05,297.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,7.264919258886948e-05,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.836112440098076e-05,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0004665830638259,291.1456298828125,294.1499938964844,285.3034973144531,284.645751953125,289.8339538574219,287.2675170898437,291.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.973400592803955,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.343640704173596e-05,297.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.83929494395852e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.26726939319633e-05,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.83929421636276e-05,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0004667339962907,291.14569091796875,294.1499938964844,285.30767822265625,284.6474304199219,289.75408935546875,286.8882141113281,291.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.97129225730896,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.343640704173596e-05,297.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.83929494395852e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.26726939319633e-05,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.83929421636276e-05,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0004667339962907,291.14569091796875,294.1499938964844,285.30767822265625,284.6474304199219,289.75408935546875,286.8882141113281,291.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.97129225730896,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.347010927740484e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.84284415608272e-05,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,7.269890193128958e-05,297.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.842843428486958e-05,297.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0004669023619499,291.145751953125,294.1499938964844,285.3129577636719,284.65045166015625,289.6756896972656,286.5807800292969,291.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.968419075012207,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.347010927740484e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.84284415608272e-05,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,7.269890193128958e-05,297.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.842843428486958e-05,297.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0004669023619499,291.145751953125,294.1499938964844,285.3129577636719,284.65045166015625,289.6756896972656,286.5807800292969,291.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.968419075012207,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.350701293442398e-05,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.846730245044456e-05,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.272761286003515e-05,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.846729517448694e-05,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.000467086705612,291.1457824707031,294.1499938964844,285.31915283203125,284.654541015625,289.5987854003906,286.33258056640625,291.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.4374167390847106e-09,0.0009963455377146,-0.0132975587621331,0.0,0.0,0.0,-0.0075083752162754,60.0,-3.964914560317993,-0.0,-6.768372884380369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.350701293442398e-05,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.846730245044456e-05,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.272761286003515e-05,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.846729517448694e-05,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.000467086705612,291.1457824707031,294.1499938964844,285.31915283203125,284.654541015625,289.5987854003906,286.33258056640625,291.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.4374167390847106e-09,0.0009963455377146,-0.0132975587621331,0.0,0.0,0.0,-0.0075083752162754,60.0,-3.964914560317993,-0.0,-6.768372884380369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.35265634325333e-05,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.848789341049267e-05,297.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,7.27428196114488e-05,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.848788613453507e-05,297.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.000467184378067,291.14581298828125,294.1499938964844,285.322509765625,284.6569519042969,289.56085205078125,286.2271423339844,291.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965590434148,5.461745722357136e-09,0.0009965535718947,-0.013361295685172,0.0,0.0,0.0,-0.007520436309278,60.0,-3.962968587875366,-0.0,-6.77120013392596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.354679059470072e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.85091901384294e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,7.275855023181066e-05,297.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.85091901384294e-05,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004672853974625,291.14581298828125,294.1499938964844,285.3260192871094,284.6595764160156,289.5232849121094,286.132568359375,291.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486913590146969e-09,0.0009967688238248,-0.0134272295981645,0.0,0.0,0.0,-0.0075329132378101,60.0,-3.960915327072144,-0.0,-6.774125438369083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.358906390843912e-05,297.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.85537117230706e-05,297.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.279143028426915e-05,297.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.855370444711298e-05,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0004674965748563,291.1458435058594,294.1499938964844,285.3334045410156,284.6653747558594,289.4492492675781,285.971923828125,291.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.5395203979458074e-09,0.0009972186526283,-0.0135650467127561,0.0,0.0,0.0,-0.0075589925982058,60.0,-3.95655369758606,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.358906390843912e-05,297.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.85537117230706e-05,297.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.279143028426915e-05,297.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.855370444711298e-05,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0004674965748563,291.1458435058594,294.1499938964844,285.3334045410156,284.6653747558594,289.4492492675781,285.971923828125,291.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.5395203979458074e-09,0.0009972186526283,-0.0135650467127561,0.0,0.0,0.0,-0.0075589925982058,60.0,-3.95655369758606,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.363341087009758e-05,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.860040881903842e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.282591832336038e-05,297.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.86004015430808e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004677180841099,291.1458740234375,294.1499938964844,285.341064453125,284.6717834472656,289.3765869140625,285.84356689453125,291.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976960718631,5.5947078081430845e-09,0.0009976904839277,-0.0137096242979168,0.0,0.0,0.0,-0.0075863511301577,60.0,-3.951954126358032,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.363341087009758e-05,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.860040881903842e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.282591832336038e-05,297.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.86004015430808e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004677180841099,291.1458740234375,294.1499938964844,285.341064453125,284.6717834472656,289.3765869140625,285.84356689453125,291.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976960718631,5.5947078081430845e-09,0.0009976904839277,-0.0137096242979168,0.0,0.0,0.0,-0.0075863511301577,60.0,-3.951954126358032,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.367934399051592e-05,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.864878666121513e-05,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.286165055120364e-05,297.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.864877938525753e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.000467947567813,291.1458740234375,294.1499938964844,285.34881591796875,284.6785583496094,289.3053283691406,285.7416687011719,291.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981850162148,5.651881629376021e-09,0.0009981794282793,-0.0138594042509794,0.0,0.0,0.0,-0.0076146950013935,60.0,-3.9472439289093018,-0.0,-6.793315066033756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.367934399051592e-05,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.864878666121513e-05,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.286165055120364e-05,297.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.864877938525753e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.000467947567813,291.1458740234375,294.1499938964844,285.34881591796875,284.6785583496094,289.3053283691406,285.7416687011719,291.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981850162148,5.651881629376021e-09,0.0009981794282793,-0.0138594042509794,0.0,0.0,0.0,-0.0076146950013935,60.0,-3.9472439289093018,-0.0,-6.793315066033756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.372635395266116e-05,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.869828500086442e-05,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,7.289821223821491e-05,297.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.86982777249068e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004681823775172,291.1458740234375,294.1499938964844,285.3564453125,284.6855773925781,289.23541259765625,285.66131591796875,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998685369268,5.710386830060088e-09,0.0009986796649172,-0.0140126701444387,0.0,0.0,0.0,-0.0076436982490122,60.0,-3.942546844482422,-0.0,-6.800127039241488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.372635395266116e-05,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.869828500086442e-05,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,7.289821223821491e-05,297.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.86982777249068e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004681823775172,291.1458740234375,294.1499938964844,285.3564453125,284.6855773925781,289.23541259765625,285.66131591796875,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998685369268,5.710386830060088e-09,0.0009986796649172,-0.0140126701444387,0.0,0.0,0.0,-0.0076436982490122,60.0,-3.942546844482422,-0.0,-6.800127039241488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.375009540235624e-05,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.872328519122676e-05,297.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.291667861863971e-05,297.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.872328519122676e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004683009756263,291.1458740234375,294.1499938964844,285.3601379394531,284.68914794921875,289.20098876953125,285.6280517578125,291.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.7399378583511415e-09,0.0009989324025809,-0.014090085402131,0.0,0.0,0.0,-0.0076583479531109,60.0,-3.940238237380981,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.37738732318394e-05,297.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.874832903733476e-05,297.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.293517410289496e-05,297.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.874832176137716e-05,297.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004684197483584,291.1458435058594,294.1499938964844,285.3637084960937,284.6926574707031,289.1668701171875,285.59869384765625,291.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769531075117129e-09,0.0009991854894906,-0.0141676105558872,0.0,0.0,0.0,-0.0076730186119675,60.0,-3.937980175018311,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.382123971590772e-05,297.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.87982130027376e-05,297.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.297201955225319e-05,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.879820572678e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004686563625,291.14581298828125,294.1499938964844,285.3704528808594,284.6996154785156,289.099609375,285.5499267578125,291.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996953886002,5.828491023152082e-09,0.0009996895678341,-0.0143220666795969,0.0,0.0,0.0,-0.0077022477053105,60.0,-3.9336726665496826,-0.0,-6.81388883094769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.382123971590772e-05,297.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.87982130027376e-05,297.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.297201955225319e-05,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.879820572678e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004686563625,291.14581298828125,294.1499938964844,285.3704528808594,284.6996154785156,289.099609375,285.5499267578125,291.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996953886002,5.828491023152082e-09,0.0009996895678341,-0.0143220666795969,0.0,0.0,0.0,-0.0077022477053105,60.0,-3.9336726665496826,-0.0,-6.81388883094769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.386781312059612e-05,297.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.88472529570572e-05,297.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.300823926925659e-05,297.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.88472529570572e-05,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004688890185207,291.1457824707031,294.1499938964844,285.37646484375,284.706298828125,289.0335998535156,285.51239013671875,291.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001912014558,5.886458875892231e-09,0.0010001852642744,-0.0144739225506782,0.0,0.0,0.0,-0.0077309850603342,60.0,-3.929739236831665,-0.0,-6.820648934535711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.386781312059612e-05,297.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.88472529570572e-05,297.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.300823926925659e-05,297.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.88472529570572e-05,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004688890185207,291.1457824707031,294.1499938964844,285.37646484375,284.706298828125,289.0335998535156,285.51239013671875,291.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001912014558,5.886458875892231e-09,0.0010001852642744,-0.0144739225506782,0.0,0.0,0.0,-0.0077309850603342,60.0,-3.929739236831665,-0.0,-6.820648934535711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.39129022299312e-05,297.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.889473585644736e-05,297.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,7.304330938495696e-05,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.889472858048975e-05,297.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004691142239607,291.1457214355469,294.1499938964844,285.3815002441406,284.71246337890625,288.9688720703125,285.4837646484375,291.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006710654124,5.942573988448885e-09,0.001000665128231,-0.0146209252998232,0.0,0.0,0.0,-0.0077588036656379,60.0,-3.926293611526489,-0.0,-6.827195164760269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.39129022299312e-05,297.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.889473585644736e-05,297.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,7.304330938495696e-05,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.889472858048975e-05,297.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004691142239607,291.1457214355469,294.1499938964844,285.3815002441406,284.71246337890625,288.9688720703125,285.4837646484375,291.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006710654124,5.942573988448885e-09,0.001000665128231,-0.0146209252998232,0.0,0.0,0.0,-0.0077588036656379,60.0,-3.926293611526489,-0.0,-6.827195164760269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.395575034432112e-05,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.893985406961292e-05,297.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.307663327082992e-05,297.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.893985406961292e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004693282826337,291.1456604003906,294.1499938964844,285.3853759765625,284.718017578125,288.9053039550781,285.46209716796875,291.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959028853029395e-09,0.0010011212434619,-0.0147606274113059,0.0,0.0,0.0,-0.0077852411195635,60.0,-3.923452615737915,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.395575034432112e-05,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.893985406961292e-05,297.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.307663327082992e-05,297.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.893985406961292e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004693282826337,291.1456604003906,294.1499938964844,285.3853759765625,284.718017578125,288.9053039550781,285.46209716796875,291.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959028853029395e-09,0.0010011212434619,-0.0147606274113059,0.0,0.0,0.0,-0.0077852411195635,60.0,-3.923452615737915,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.39760939218104e-05,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.896128176478668e-05,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.309245847864076e-05,297.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.896127448882908e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004694298841059,291.1456298828125,294.1499938964844,285.3868408203125,284.7204895019531,288.8739624023437,285.4533386230469,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013437131419,6.0212230756917515e-09,0.0010013376595452,-0.01482695620507,0.0,0.0,0.0,-0.0077977934852242,60.0,-3.922298669815064,-0.0,-6.836376797991761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.39955934882164e-05,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.898181451717392e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,7.310762885026634e-05,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.89818072412163e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004695272946264,291.1455993652344,294.1499938964844,285.3879089355469,284.72271728515625,288.8429260253906,285.4457092285156,291.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015512816607,6.045487666028748e-09,0.001001545228064,-0.0148905199021101,0.0,0.0,0.0,-0.0078098224475979,60.0,-3.921337127685547,-0.0,-6.839210442421972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.403165313415228e-05,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.901978773996234e-05,297.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,7.31356703909114e-05,297.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.901978046400473e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004697074182331,291.1455078125,294.1499938964844,285.38885498046875,284.7264099121094,288.7816467285156,285.43310546875,291.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090356219345949e-09,0.0010019289329648,-0.0150080574676394,0.0,0.0,0.0,-0.00783206615597,60.0,-3.920045375823975,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.403165313415228e-05,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.901978773996234e-05,297.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,7.31356703909114e-05,297.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.901978046400473e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004697074182331,291.1455078125,294.1499938964844,285.38885498046875,284.7264099121094,288.7816467285156,285.43310546875,291.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090356219345949e-09,0.0010019289329648,-0.0150080574676394,0.0,0.0,0.0,-0.00783206615597,60.0,-3.920045375823975,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.406313620274886e-05,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.905294427881016e-05,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,7.316016126424074e-05,297.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.905293700285256e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004698646953329,291.1454162597656,294.1499938964844,285.3880310058594,284.7289428710937,288.721435546875,285.4232482910156,291.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129530660814453e-09,0.0010022638598456,-0.0151106789708137,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.919702291488648,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
