time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11915400,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.406313620274886e-05,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.905294427881016e-05,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,7.316016126424074e-05,297.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.905293700285256e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004698646953329,291.1454162597656,294.1499938964844,285.3880310058594,284.7289428710937,288.721435546875,285.4232482910156,291.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129530660814453e-09,0.0010022638598456,-0.0151106789708137,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.919702291488648,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.40892641665414e-05,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.90804546745494e-05,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.318048301385716e-05,297.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.90804473985918e-05,297.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004699951969087,291.1452941894531,294.1499938964844,285.3852233886719,284.7301025390625,288.6622314453125,285.41510009765625,291.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620228919423425e-09,0.0010025417432188,-0.015195794403553,0.0,0.0,0.0,-0.0078675942495465,60.0,-3.920416831970215,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.40892641665414e-05,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.90804546745494e-05,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.318048301385716e-05,297.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.90804473985918e-05,297.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004699951969087,291.1452941894531,294.1499938964844,285.3852233886719,284.7301025390625,288.6622314453125,285.41510009765625,291.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620228919423425e-09,0.0010025417432188,-0.015195794403553,0.0,0.0,0.0,-0.0078675942495465,60.0,-3.920416831970215,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.410924394614996e-05,297.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.910149674396962e-05,297.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.319602445932105e-05,297.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.9101489468012e-05,297.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004700950230471,291.1451721191406,294.1499938964844,285.3802185058594,284.729736328125,288.60400390625,285.4078369140625,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186864354162935e-09,0.0010027542011812,-0.0152608687058091,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.9222989082336426,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.410924394614996e-05,297.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.910149674396962e-05,297.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.319602445932105e-05,297.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.9101489468012e-05,297.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004700950230471,291.1451721191406,294.1499938964844,285.3802185058594,284.729736328125,288.60400390625,285.4078369140625,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186864354162935e-09,0.0010027542011812,-0.0152608687058091,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.9222989082336426,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.411668725078924e-05,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.910934022627772e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,7.320181612158194e-05,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.91093329503201e-05,297.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004701322177425,291.14508056640625,294.1499938964844,285.3768310546875,284.7289123535156,288.57525634765625,285.4043273925781,291.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028395336121,6.1961138442256924e-09,0.0010028332471847,-0.0152850979939103,0.0,0.0,0.0,-0.007884494960308,60.0,-3.92371129989624,-0.0,-6.85681413870043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.412231884198265e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.911526285577564e-05,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,7.320618897210807e-05,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.911526285577564e-05,297.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004701603029388,291.14501953125,294.1499938964844,285.372802734375,284.7276611328125,288.54669189453125,285.4007873535156,291.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028992546722,6.2030971470505855e-09,0.0010028929682448,-0.0153033910319209,0.0,0.0,0.0,-0.0078879566863179,60.0,-3.925455331802368,-0.0,-6.857631262846553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.412776125827804e-05,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.912099631037564e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.321042357943952e-05,297.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.912098903441802e-05,297.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004701874859165,291.1448669433594,294.1499938964844,285.3628234863281,284.72369384765625,288.490234375,285.3933410644531,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822878133764e-09,0.0010029505938291,-0.0153210097923874,0.0,0.0,0.0,-0.0078912917524576,60.0,-3.930009365081787,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.412776125827804e-05,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.912099631037564e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.321042357943952e-05,297.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.912098903441802e-05,297.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004701874859165,291.1448669433594,294.1499938964844,285.3628234863281,284.72369384765625,288.490234375,285.3933410644531,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822878133764e-09,0.0010029505938291,-0.0153210097923874,0.0,0.0,0.0,-0.0078912917524576,60.0,-3.930009365081787,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.412488725502044e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.911796951200812e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.320818986045197e-05,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.911796951200812e-05,297.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004701731668319,291.14471435546875,294.1499938964844,285.3500061035156,284.7176208496094,288.4345703125,285.3849792480469,291.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115019202232,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.9360759258270255,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.412488725502044e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.911796951200812e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.320818986045197e-05,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.911796951200812e-05,297.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004701731668319,291.14471435546875,294.1499938964844,285.3500061035156,284.7176208496094,288.4345703125,285.3849792480469,291.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115019202232,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.9360759258270255,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.4113071099855e-05,297.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.910553490044548e-05,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.319900760194287e-05,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.910552762448788e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004701141442637,291.14453125,294.1499938964844,285.3356018066406,284.7104797363281,288.3796691894531,285.3753662109375,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191422929902046e-09,0.0010027933167293,-0.0152728091925382,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.943389177322388,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.4113071099855e-05,297.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.910553490044548e-05,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.319900760194287e-05,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.910552762448788e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004701141442637,291.14453125,294.1499938964844,285.3356018066406,284.7104797363281,288.3796691894531,285.3753662109375,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191422929902046e-09,0.0010027933167293,-0.0152728091925382,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.943389177322388,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.409252379555257e-05,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.908389620250092e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,7.31830223230645e-05,297.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.90838889265433e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004700114950537,291.1443176269531,294.1499938964844,285.3209533691406,284.7032775878906,288.3255310058594,285.3646545410156,291.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165766563981378e-09,0.0010025738738477,-0.0152056012302637,0.0,0.0,0.0,-0.0078694513067603,60.0,-3.950875997543335,-0.0,-6.853265688278043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.409252379555257e-05,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.908389620250092e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,7.31830223230645e-05,297.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.90838889265433e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004700114950537,291.1443176269531,294.1499938964844,285.3209533691406,284.7032775878906,288.3255310058594,285.3646545410156,291.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165766563981378e-09,0.0010025738738477,-0.0152056012302637,0.0,0.0,0.0,-0.0078694513067603,60.0,-3.950875997543335,-0.0,-6.853265688278043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.40791578614153e-05,297.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.906981722451746e-05,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,7.317262497963384e-05,297.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.906980994855984e-05,297.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004699447017628,291.14422607421875,294.1499938964844,285.31353759765625,284.6996765136719,288.2987060546875,285.3589782714844,291.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024374350905,6.149084352813361e-09,0.0010024312650784,-0.0151618998497724,0.0,0.0,0.0,-0.0078611811622977,60.0,-3.954567909240722,-0.0,-6.851315248468381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.406386379851028e-05,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.905371553031728e-05,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,7.316072878893465e-05,297.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.905370825435966e-05,297.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004698683333117,291.14410400390625,294.1499938964844,285.3060607910156,284.696044921875,288.2720947265625,285.3531188964844,291.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022742208093,6.130004504001363e-09,0.0010022681672126,-0.0151119194924831,0.0,0.0,0.0,-0.0078517226502299,60.0,-3.958212614059448,-0.0,-6.84908485482083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.402781870448962e-05,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.90157641354017e-05,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,7.313270180020481e-05,297.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.901575685944408e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004696882970165,291.1438903808594,294.1499938964844,285.2909545898437,284.6888122558594,288.2193298339844,285.3409118652344,291.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.014994160272181,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.965369939804077,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.402781870448962e-05,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.90157641354017e-05,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,7.313270180020481e-05,297.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.901575685944408e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004696882970165,291.1438903808594,294.1499938964844,285.2909545898437,284.6888122558594,288.2193298339844,285.3409118652344,291.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.014994160272181,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.965369939804077,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.398504334967583e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.897071868181229e-05,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.309942884603515e-05,297.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.897071140585469e-05,297.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004694746166933,291.1436462402344,294.1499938964844,285.2756652832031,284.6815185546875,288.1672668457031,285.328125,291.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031704469222632e-09,0.001001427648589,-0.0148544134572148,0.0,0.0,0.0,-0.0078029911965131,60.0,-3.972357988357544,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.398504334967583e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.897071868181229e-05,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.309942884603515e-05,297.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.897071140585469e-05,297.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004694746166933,291.1436462402344,294.1499938964844,285.2756652832031,284.6815185546875,288.1672668457031,285.328125,291.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031704469222632e-09,0.001001427648589,-0.0148544134572148,0.0,0.0,0.0,-0.0078029911965131,60.0,-3.972357988357544,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.393625077791512e-05,297.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.891932859318332e-05,297.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.306147745111957e-05,297.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.891932859318332e-05,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0004692308721132,291.1434020996094,294.1499938964844,285.2601318359375,284.6742248535156,288.1158752441406,285.3149108886719,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970859806581075e-09,0.0010009072721004,-0.0146950222551822,0.0,0.0,0.0,-0.0077728275209665,60.0,-3.97920298576355,-0.0,-6.83049634631061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.393625077791512e-05,297.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.891932859318332e-05,297.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.306147745111957e-05,297.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.891932859318332e-05,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0004692308721132,291.1434020996094,294.1499938964844,285.2601318359375,284.6742248535156,288.1158752441406,285.3149108886719,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970859806581075e-09,0.0010009072721004,-0.0146950222551822,0.0,0.0,0.0,-0.0077728275209665,60.0,-3.97920298576355,-0.0,-6.83049634631061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.388213948113844e-05,297.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.886235056910664e-05,297.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,7.301939331227913e-05,297.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.886235056910664e-05,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0004689605848398,291.14312744140625,294.1499938964844,285.24444580078125,284.6668701171875,288.06512451171875,285.30133056640625,291.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903396438355912e-09,0.0010003304341807,-0.014518292620778,0.0,0.0,0.0,-0.0077393832616508,60.0,-3.985923767089844,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.388213948113844e-05,297.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.886235056910664e-05,297.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,7.301939331227913e-05,297.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.886235056910664e-05,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0004689605848398,291.14312744140625,294.1499938964844,285.24444580078125,284.6668701171875,288.06512451171875,285.30133056640625,291.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903396438355912e-09,0.0010003304341807,-0.014518292620778,0.0,0.0,0.0,-0.0077393832616508,60.0,-3.985923767089844,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.385331213707104e-05,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.883200254989788e-05,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.299697608686984e-05,297.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.883199527394028e-05,297.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004688166081905,291.1429748535156,294.1499938964844,285.23651123046875,284.6632080078125,288.0399780273437,285.29443359375,291.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000290349125,5.867458963138006e-09,0.0010000232141464,-0.014424149878323,0.0,0.0,0.0,-0.0077215675264596,60.0,-3.9892444610595694,-0.0,-6.818432751742878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.38234297791496e-05,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.880052675725892e-05,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.297372940229252e-05,297.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.880051948130132e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004686673055402,291.1428527832031,294.1499938964844,285.2285461425781,284.6595458984375,288.0150146484375,285.2874450683594,291.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997104061767,5.830196325717907e-09,0.0009997045854106,-0.0143265333026647,0.0,0.0,0.0,-0.0077030947431921,60.0,-3.99254298210144,-0.0,-6.814087782913705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.376081288792192e-05,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.87345920293592e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,7.292502414202318e-05,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.873458475340158e-05,297.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004683545266743,291.1425476074219,294.1499938964844,285.21246337890625,284.65216064453125,287.9655456542969,285.2732849121094,291.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.9990851879119873,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.376081288792192e-05,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.87345920293592e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,7.292502414202318e-05,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.873458475340158e-05,297.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004683545266743,291.1425476074219,294.1499938964844,285.21246337890625,284.65216064453125,287.9655456542969,285.2732849121094,291.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.9990851879119873,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.36949872993864e-05,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.866527398116888e-05,297.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,7.287383050424978e-05,297.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.866527398116888e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0004680257407017,291.1422424316406,294.1499938964844,285.1962280273437,284.644775390625,287.9167175292969,285.2589111328125,291.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670078628838837e-09,0.0009983354248106,-0.0139070739969611,0.0,0.0,0.0,-0.0076237176544964,60.0,-4.005572319030762,-0.0,-6.795433193929058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.36949872993864e-05,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.866527398116888e-05,297.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,7.287383050424978e-05,297.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.866527398116888e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0004680257407017,291.1422424316406,294.1499938964844,285.1962280273437,284.644775390625,287.9167175292969,285.2589111328125,291.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670078628838837e-09,0.0009983354248106,-0.0139070739969611,0.0,0.0,0.0,-0.0076237176544964,60.0,-4.005572319030762,-0.0,-6.795433193929058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.36266442295164e-05,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.859330748440698e-05,297.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,7.282067235792056e-05,297.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.859330020844936e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004676843236666,291.14190673828125,294.1499938964844,285.1798400878906,284.6373596191406,287.8684997558594,285.2443542480469,291.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-4.012026786804199,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.36266442295164e-05,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.859330748440698e-05,297.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,7.282067235792056e-05,297.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.859330020844936e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004676843236666,291.14190673828125,294.1499938964844,285.1798400878906,284.6373596191406,287.8684997558594,285.2443542480469,291.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-4.012026786804199,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.355644579045476e-05,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.851938375504687e-05,297.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.276607357198372e-05,297.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.851937647908926e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004673336807172,291.1415710449219,294.1499938964844,285.1632995605469,284.62994384765625,287.8208923339844,285.2296447753906,291.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.4973732233065675e-09,0.0009968585800379,-0.0134546300396323,0.0,0.0,0.0,-0.0075380997732281,60.0,-4.0184712409973145,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.355644579045476e-05,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.851938375504687e-05,297.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.276607357198372e-05,297.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.851937647908926e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004673336807172,291.1415710449219,294.1499938964844,285.1632995605469,284.62994384765625,287.8208923339844,285.2296447753906,291.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.4973732233065675e-09,0.0009968585800379,-0.0134546300396323,0.0,0.0,0.0,-0.0075380997732281,60.0,-4.0184712409973145,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.352082997793332e-05,297.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.848188346950336e-05,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,7.273838127730414e-05,297.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.848187619354576e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004671557690016,291.1413879394531,294.1499938964844,285.15496826171875,284.626220703125,287.7973327636719,285.22222900390625,291.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964844211935,5.452979401354696e-09,0.0009964789496734,-0.0133383283391594,0.0,0.0,0.0,-0.0075160921551287,60.0,-4.021697521209717,-0.0,-6.77018121564288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.348503226647152e-05,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.844418673310428e-05,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,7.271053618751466e-05,297.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.844418673310428e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0004669769841711,291.1412048339844,294.1499938964844,285.1466064453125,284.6224975585937,287.7738952636719,285.2147827148437,291.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408359537995011e-09,0.0009960973402485,-0.0132214352488517,0.0,0.0,0.0,-0.007493972312659,60.0,-4.024928569793701,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.341306576970965e-05,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.836840035859495e-05,297.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,7.265456224558875e-05,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.836840035859495e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004666174936573,291.1408386230469,294.1499938964844,285.1297912597656,284.6150817871094,287.7274475097656,285.1998291015625,291.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.318651741248459e-09,0.000995330279693,-0.0129864178597927,0.0,0.0,0.0,-0.0074495002627372,60.0,-4.031417369842529,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.341306576970965e-05,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.836840035859495e-05,297.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,7.265456224558875e-05,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.836840035859495e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004666174936573,291.1408386230469,294.1499938964844,285.1297912597656,284.6150817871094,287.7274475097656,285.1998291015625,291.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.318651741248459e-09,0.000995330279693,-0.0129864178597927,0.0,0.0,0.0,-0.0074495002627372,60.0,-4.031417369842529,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.334114292869344e-05,297.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.829266491578892e-05,297.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,7.259862468345091e-05,297.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.82926576398313e-05,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004662582068704,291.14044189453125,294.1499938964844,285.1128234863281,284.60760498046875,287.6815490722656,285.18475341796875,291.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945689234882,5.228996347028669e-09,0.0009945636847987,-0.0127515364438295,0.0,0.0,0.0,-0.0074050538241863,60.0,-4.037960529327393,-0.0,-6.744178193685002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.334114292869344e-05,297.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.829266491578892e-05,297.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,7.259862468345091e-05,297.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.82926576398313e-05,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004662582068704,291.14044189453125,294.1499938964844,285.1128234863281,284.60760498046875,287.6815490722656,285.18475341796875,291.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945689234882,5.228996347028669e-09,0.0009945636847987,-0.0127515364438295,0.0,0.0,0.0,-0.0074050538241863,60.0,-4.037960529327393,-0.0,-6.744178193685002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
