time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11917860,297.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.326985309598967e-05,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.82175988610834e-05,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,7.254317461047322e-05,297.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.821759158512576e-05,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004659021215047,291.1400451660156,294.1499938964844,285.09576416015625,284.60015869140625,287.6361999511719,285.1695861816406,291.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140136316583721e-09,0.0009938037255778,-0.0125187365338206,0.0,0.0,0.0,-0.007361002266407,60.0,-4.044577598571777,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.326985309598967e-05,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.82175988610834e-05,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,7.254317461047322e-05,297.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.821759158512576e-05,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004659021215047,291.1400451660156,294.1499938964844,285.09576416015625,284.60015869140625,287.6361999511719,285.1695861816406,291.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140136316583721e-09,0.0009938037255778,-0.0125187365338206,0.0,0.0,0.0,-0.007361002266407,60.0,-4.044577598571777,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.319977834820747e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.814379882300273e-05,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.248867041198537e-05,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.814379882300273e-05,297.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.000465552060632,291.1396179199219,294.1499938964844,285.07861328125,284.5926818847656,287.5914001464844,285.1543273925781,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930619271472,5.0527848571846334e-09,0.000993056804873,-0.0122898872941732,0.0,0.0,0.0,-0.0073176980949938,60.0,-4.05128812789917,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.319977834820747e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.814379882300273e-05,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.248867041198537e-05,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.814379882300273e-05,297.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.000465552060632,291.1396179199219,294.1499938964844,285.07861328125,284.5926818847656,287.5914001464844,285.1543273925781,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930619271472,5.0527848571846334e-09,0.000993056804873,-0.0122898872941732,0.0,0.0,0.0,-0.0073176980949938,60.0,-4.05128812789917,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.316538489656524e-05,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.810758638195692e-05,297.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,7.246192399179563e-05,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.810757910599932e-05,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004653802607208,291.139404296875,294.1499938964844,285.07000732421875,284.5889587402344,287.5691833496094,285.14666748046875,291.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926952188834,5.009912040776498e-09,0.0009926902130246,-0.0121775651350617,0.0,0.0,0.0,-0.0072964443825185,60.0,-4.054686069488525,-0.0,-6.718791922821765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.313147165812552e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.807187598198652e-05,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,7.243554864544421e-05,297.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.807186870602892e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004652108764275,291.1391906738281,294.1499938964844,285.0613708496094,284.585205078125,287.5470886230469,285.1390075683594,291.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923337493091,4.9676409652477105e-09,0.0009923287434503,-0.012066819705069,0.0,0.0,0.0,-0.0072754886932671,60.0,-4.058112621307373,-0.0,-6.713899125543321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.30654423427768e-05,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.800233965506776e-05,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,7.23841876606457e-05,297.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.800233237911016e-05,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004648810136131,291.13873291015625,294.1499938964844,285.04400634765625,284.5777282714844,287.5032958984375,285.12359619140625,291.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.8853285861127915e-09,0.0009916248964145,-0.0118511691689491,0.0,0.0,0.0,-0.0072346827946603,60.0,-4.065062046051025,-0.0,-6.7043771423414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.30654423427768e-05,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.800233965506776e-05,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,7.23841876606457e-05,297.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.800233237911016e-05,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004648810136131,291.13873291015625,294.1499938964844,285.04400634765625,284.5777282714844,287.5032958984375,285.12359619140625,291.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.8853285861127915e-09,0.0009916248964145,-0.0118511691689491,0.0,0.0,0.0,-0.0072346827946603,60.0,-4.065062046051025,-0.0,-6.7043771423414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.300222154706717e-05,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.7935764642898e-05,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,7.233501673908904e-05,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.7935764642898e-05,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004645652370527,291.1382751464844,294.1499938964844,285.0265808105469,284.5702819824219,287.4599914550781,285.10809326171875,291.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099095585756,4.8065258440033184e-09,0.0009909509681165,-0.011644709855318,0.0,0.0,0.0,-0.0071956166066229,60.0,-4.072161674499512,-0.0,-6.69526727392622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.300222154706717e-05,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.7935764642898e-05,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,7.233501673908904e-05,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.7935764642898e-05,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004645652370527,291.1382751464844,294.1499938964844,285.0265808105469,284.5702819824219,287.4599914550781,285.10809326171875,291.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099095585756,4.8065258440033184e-09,0.0009909509681165,-0.011644709855318,0.0,0.0,0.0,-0.0071956166066229,60.0,-4.072161674499512,-0.0,-6.69526727392622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.294230403611436e-05,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.78726675384678e-05,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,7.22884142305702e-05,297.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.78726675384678e-05,297.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0004642659332603,291.1377868652344,294.1499938964844,285.00909423828125,284.56280517578125,287.41717529296875,285.092529296875,291.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731833147531006e-09,0.0009903123136609,-0.0114490203559398,0.0,0.0,0.0,-0.0071585881523787,60.0,-4.079425811767578,-0.0,-6.686638442943149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.294230403611436e-05,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.78726675384678e-05,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,7.22884142305702e-05,297.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.78726675384678e-05,297.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0004642659332603,291.1377868652344,294.1499938964844,285.00909423828125,284.56280517578125,287.41717529296875,285.092529296875,291.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731833147531006e-09,0.0009903123136609,-0.0114490203559398,0.0,0.0,0.0,-0.0071585881523787,60.0,-4.079425811767578,-0.0,-6.686638442943149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.288616274716333e-05,297.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.781355765881015e-05,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,7.224475120892748e-05,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.781355038285255e-05,297.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0004639855178538,291.13726806640625,294.1499938964844,284.9915466308594,284.5553283691406,287.37481689453125,285.076904296875,291.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661850905307574e-09,0.0009897138224914,-0.0112656690180301,0.0,0.0,0.0,-0.0071238949894905,60.0,-4.086870670318604,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.288616274716333e-05,297.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.781355765881015e-05,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,7.224475120892748e-05,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.781355038285255e-05,297.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0004639855178538,291.13726806640625,294.1499938964844,284.9915466308594,284.5553283691406,287.37481689453125,285.076904296875,291.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661850905307574e-09,0.0009897138224914,-0.0112656690180301,0.0,0.0,0.0,-0.0071238949894905,60.0,-4.086870670318604,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.285970008932054e-05,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.778569074114785e-05,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,7.222417480079457e-05,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.778568346519025e-05,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0004638533282559,291.13702392578125,294.1499938964844,284.9827575683594,284.5516052246094,287.35382080078125,285.06903076171875,291.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894364047795,4.628864402889121e-09,0.0009894317481666,-0.0111792450770735,0.0,0.0,0.0,-0.0071075418964028,60.0,-4.09066915512085,-0.0,-6.674751773516618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.283437248086555e-05,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.775900980457664e-05,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.220447150757536e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.775900980457664e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0004637267848011,291.1367492675781,294.1499938964844,284.97393798828125,284.5478820800781,287.3329467773437,285.0611572265625,291.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891663212329,4.597282110552214e-09,0.00098916166462,-0.0110964989289641,0.0,0.0,0.0,-0.0070918849669396,60.0,-4.094521522521973,-0.0,-6.67110811036764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.27870933082886e-05,297.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.77092277025804e-05,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,7.216769881779328e-05,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.770922042662278e-05,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004634906363207,291.13623046875,294.1499938964844,284.956298828125,284.5404357910156,287.29150390625,285.0453491210937,291.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538339037907235e-09,0.0009886575862765,-0.0109420688822865,0.0,0.0,0.0,-0.0070626642554998,60.0,-4.102369785308838,-0.0,-6.664310348014625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.27870933082886e-05,297.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.77092277025804e-05,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,7.216769881779328e-05,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.770922042662278e-05,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004634906363207,291.13623046875,294.1499938964844,284.956298828125,284.5404357910156,287.29150390625,285.0453491210937,291.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538339037907235e-09,0.0009886575862765,-0.0109420688822865,0.0,0.0,0.0,-0.0070626642554998,60.0,-4.102369785308838,-0.0,-6.664310348014625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.274506737710908e-05,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.766497532837092e-05,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,7.213501521619037e-05,297.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.766497532837092e-05,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004632807103917,291.1356811523437,294.1499938964844,284.9385986328125,284.5329895019531,287.25048828125,285.0294494628906,291.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485946725196754e-09,0.0009882096201181,-0.0108048012480139,0.0,0.0,0.0,-0.0070366910658776,60.0,-4.11044979095459,-0.0,-6.6582714453034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.274506737710908e-05,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.766497532837092e-05,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,7.213501521619037e-05,297.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.766497532837092e-05,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004632807103917,291.1356811523437,294.1499938964844,284.9385986328125,284.5329895019531,287.25048828125,285.0294494628906,291.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485946725196754e-09,0.0009882096201181,-0.0108048012480139,0.0,0.0,0.0,-0.0070366910658776,60.0,-4.11044979095459,-0.0,-6.6582714453034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.270866576116532e-05,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.76266383077018e-05,297.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.210669718915597e-05,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.76266383077018e-05,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.000463098869659,291.1351318359375,294.1499938964844,284.9208984375,284.52557373046875,287.2098999023437,285.0134582519531,291.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878259152173,4.440552814344301e-09,0.0009878213750198,-0.0106858685612678,0.0,0.0,0.0,-0.0070141875185072,60.0,-4.118776321411133,-0.0,-6.65304114022547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.270866576116532e-05,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.76266383077018e-05,297.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.210669718915597e-05,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.76266383077018e-05,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.000463098869659,291.1351318359375,294.1499938964844,284.9208984375,284.52557373046875,287.2098999023437,285.0134582519531,291.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878259152173,4.440552814344301e-09,0.0009878213750198,-0.0106858685612678,0.0,0.0,0.0,-0.0070141875185072,60.0,-4.118776321411133,-0.0,-6.65304114022547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.26783322938718e-05,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.759470412973316e-05,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,7.208310853457078e-05,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.759469685377552e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004629473551176,291.1345520019531,294.1499938964844,284.9031677246094,284.5181884765625,287.1697082519531,284.9973449707031,290.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987502397038,4.402728404073741e-09,0.0009874979732558,-0.010586766526103,0.0,0.0,0.0,-0.0069954358041286,60.0,-4.127363204956055,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.26783322938718e-05,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.759470412973316e-05,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,7.208310853457078e-05,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.759469685377552e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004629473551176,291.1345520019531,294.1499938964844,284.9031677246094,284.5181884765625,287.1697082519531,284.9973449707031,290.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987502397038,4.402728404073741e-09,0.0009874979732558,-0.010586766526103,0.0,0.0,0.0,-0.0069954358041286,60.0,-4.127363204956055,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.266565757570788e-05,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.758135274751112e-05,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.207324961200356e-05,297.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.758135274751112e-05,297.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0004628840542864,291.1342468261719,294.1499938964844,284.8943176269531,284.51446533203125,287.1497802734375,284.9892578125,290.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367122434,4.386917940024659e-09,0.0009873626986518,-0.0105453431606292,0.0,0.0,0.0,-0.0069875977933406,60.0,-4.1317644119262695,-0.0,-6.64686368168077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.265465632779524e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.756976942298934e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,7.206469308584929e-05,297.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.756976214703172e-05,297.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0004628290771506,291.1339416503906,294.1499938964844,284.88543701171875,284.51080322265625,287.1299743652344,284.9811096191406,290.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872496593743,4.373190254369774e-09,0.0009872453520074,-0.0105093754827976,0.0,0.0,0.0,-0.0069807921536266,60.0,-4.136237621307373,-0.0,-6.645282724093704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.263779065804556e-05,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.755200881045312e-05,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,7.205158181022853e-05,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.755200881045312e-05,297.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004627448506653,291.1333312988281,294.1499938964844,284.8677062988281,284.50341796875,287.090576171875,284.9647521972656,290.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352146198982609e-09,0.0009870653739199,-0.0104542393237352,0.0,0.0,0.0,-0.0069703599438071,60.0,-4.145388603210449,-0.0,-6.642860483907499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.263779065804556e-05,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.755200881045312e-05,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,7.205158181022853e-05,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.755200881045312e-05,297.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004627448506653,291.1333312988281,294.1499938964844,284.8677062988281,284.50341796875,287.090576171875,284.9647521972656,290.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352146198982609e-09,0.0009870653739199,-0.0104542393237352,0.0,0.0,0.0,-0.0069703599438071,60.0,-4.145388603210449,-0.0,-6.642860483907499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.26287320908159e-05,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.754247730597854e-05,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.2044538683258e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.754247003002092e-05,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0004626996233128,291.1326904296875,294.1499938964844,284.8500061035156,284.4960632324219,287.05157470703125,284.9482421875,290.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869729401543,4.3408281413803715e-09,0.0009869685163721,-0.0104245850816369,0.0,0.0,0.0,-0.006964748725295,60.0,-4.1548590660095215,-0.0,-6.641557348530115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.26287320908159e-05,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.754247730597854e-05,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.2044538683258e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.754247003002092e-05,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0004626996233128,291.1326904296875,294.1499938964844,284.8500061035156,284.4960632324219,287.05157470703125,284.9482421875,290.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869729401543,4.3408281413803715e-09,0.0009869685163721,-0.0104245850816369,0.0,0.0,0.0,-0.006964748725295,60.0,-4.1548590660095215,-0.0,-6.641557348530115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.263584797736256e-05,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.754996426636352e-05,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.205006841104478e-05,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.754996426636352e-05,297.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004627351590897,291.1320495605469,294.1499938964844,284.83221435546875,284.48883056640625,287.0129699707031,284.9315490722656,290.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.34965619078298e-09,0.0009870439535006,-0.0104477154091,0.0,0.0,0.0,-0.0069691250100731,60.0,-4.164852619171143,-0.0,-6.642574135184989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.263584797736256e-05,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.754996426636352e-05,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.205006841104478e-05,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.754996426636352e-05,297.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004627351590897,291.1320495605469,294.1499938964844,284.83221435546875,284.48883056640625,287.0129699707031,284.9315490722656,290.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.34965619078298e-09,0.0009870439535006,-0.0104477154091,0.0,0.0,0.0,-0.0069691250100731,60.0,-4.164852619171143,-0.0,-6.642574135184989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.266738197766244e-05,297.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.758317173691466e-05,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,7.207459566416219e-05,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.758316446095704e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0004628926690202,291.1313781738281,294.1499938964844,284.8142395019531,284.4817810058594,286.9747009277344,284.91455078125,290.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873838862404,4.388907459684788e-09,0.0009873795788735,-0.0105505557730793,0.0,0.0,0.0,-0.0069885831326246,60.0,-4.1758551597595215,-0.0,-6.647092476441685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.266738197766244e-05,297.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.758317173691466e-05,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,7.207459566416219e-05,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.758316446095704e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0004628926690202,291.1313781738281,294.1499938964844,284.8142395019531,284.4817810058594,286.9747009277344,284.91455078125,290.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873838862404,4.388907459684788e-09,0.0009873795788735,-0.0105505557730793,0.0,0.0,0.0,-0.0069885831326246,60.0,-4.1758551597595215,-0.0,-6.647092476441685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.269199654227124e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.76090886979364e-05,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,7.20937387086451e-05,297.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.76090886979364e-05,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004630156036,291.13104248046875,294.1499938964844,284.8052062988281,284.4783020019531,286.9556884765625,284.9059143066406,290.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876460535451,4.419558052859429e-09,0.0009876416297629,-0.0106308609247207,0.0,0.0,0.0,-0.0070037776604294,60.0,-4.181808948516846,-0.0,-6.650622452752941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.272200986742972e-05,297.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.76406954578124e-05,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.21170799806714e-05,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.76406954578124e-05,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004631655174307,291.1307067871094,294.1499938964844,284.7961120605469,284.4748840332031,286.936767578125,284.89715576171875,290.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879656136035,4.45693260076041e-09,0.0009879611898213,-0.0107287839055061,0.0,0.0,0.0,-0.0070223058573901,60.0,-4.188042163848877,-0.0,-6.654927631188913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.279821824748068e-05,297.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.772094927029684e-05,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.217635720735416e-05,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.772094199433924e-05,297.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0004635461955331,291.1300048828125,294.1499938964844,284.77783203125,284.46807861328125,286.8991394042969,284.8792724609375,290.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887772612273,4.5518473434924545e-09,0.0009887727210298,-0.0109774619340896,0.0,0.0,0.0,-0.0070693590678274,60.0,-4.201317310333252,-0.0,-6.66586785769141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.279821824748068e-05,297.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.772094927029684e-05,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.217635720735416e-05,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.772094199433924e-05,297.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0004635461955331,291.1300048828125,294.1499938964844,284.77783203125,284.46807861328125,286.8991394042969,284.8792724609375,290.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887772612273,4.5518473434924545e-09,0.0009887727210298,-0.0109774619340896,0.0,0.0,0.0,-0.0070693590678274,60.0,-4.201317310333252,-0.0,-6.66586785769141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.289551962865517e-05,297.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.78234165813774e-05,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,7.225203444249928e-05,297.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.782340930541976e-05,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004640322586055,291.1293029785156,294.1499938964844,284.7593688964844,284.4613952636719,286.86181640625,284.86083984375,290.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.673046838377104e-09,0.0009898090502247,-0.0112950028851628,0.0,0.0,0.0,-0.0071294428780674,60.0,-4.215694427490234,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.289551962865517e-05,297.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.78234165813774e-05,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,7.225203444249928e-05,297.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.782340930541976e-05,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004640322586055,291.1293029785156,294.1499938964844,284.7593688964844,284.4613952636719,286.86181640625,284.86083984375,290.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.673046838377104e-09,0.0009898090502247,-0.0112950028851628,0.0,0.0,0.0,-0.0071294428780674,60.0,-4.215694427490234,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.295424388255924e-05,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.788524766918272e-05,297.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,7.229771290440112e-05,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.788524766918272e-05,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004643255961127,291.12890625,294.1499938964844,284.7497253417969,284.4579162597656,286.842529296875,284.8510131835937,290.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904392063617,4.746190107596249e-09,0.0009904345497488,-0.0114866346120834,0.0,0.0,0.0,-0.0071657029911875,60.0,-4.223613262176514,-0.0,-6.688296139145677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
