time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11920320,297.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.301293175667524e-05,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.79470569291152e-05,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,7.234336226247251e-05,297.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.79470569291152e-05,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0004646187589969,291.1285705566406,294.1499938964844,284.7407531738281,284.4547424316406,286.82476806640625,284.841796875,290.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819299626035445e-09,0.0009910597000271,-0.0116781778633594,0.0,0.0,0.0,-0.0072019463405013,60.0,-4.231143951416016,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.31496688281186e-05,297.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.80910481302999e-05,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,7.244970765896142e-05,297.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.809104085434228e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0004653017967939,291.1278076171875,294.1499938964844,284.72198486328125,284.4481811523437,286.7880249023437,284.8221435546875,290.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989625601581338e-09,0.0009925160557031,-0.0121244173496961,0.0,0.0,0.0,-0.0072863837704062,60.0,-4.247625350952148,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.31496688281186e-05,297.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.80910481302999e-05,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,7.244970765896142e-05,297.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.809104085434228e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0004653017967939,291.1278076171875,294.1499938964844,284.72198486328125,284.4481811523437,286.7880249023437,284.8221435546875,290.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989625601581338e-09,0.0009925160557031,-0.0121244173496961,0.0,0.0,0.0,-0.0072863837704062,60.0,-4.247625350952148,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.322516416432336e-05,297.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.817054524319246e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,7.250842463690788e-05,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.817054524319246e-05,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004656788951251,291.12744140625,294.1499938964844,284.7125244140625,284.44488525390625,286.7697448730469,284.81207275390625,290.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933252586051,5.083668153105236e-09,0.0009933202527463,-0.0123707987368106,0.0,0.0,0.0,-0.0073330048471689,60.0,-4.256258964538574,-0.0,-6.727332646505603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.330509783467278e-05,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.825472079683097e-05,297.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,7.257059769472107e-05,297.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.825472079683097e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.000466078199679,291.1270446777344,294.1499938964844,284.7030334472656,284.44158935546875,286.75152587890625,284.8018493652344,290.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941768366843,5.183245388451496e-09,0.0009941715979948,-0.0126316770911216,0.0,0.0,0.0,-0.0073823691345751,60.0,-4.265137195587158,-0.0,-6.738872571077081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.347789455205202e-05,297.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.843668522080408e-05,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,7.270499918377027e-05,297.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.843668522080408e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004669413610827,291.1262512207031,294.1499938964844,284.6839599609375,284.4350280761719,286.7152404785156,284.78094482421875,290.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.3985007575363406e-09,0.0009960123570635,-0.0131956068798899,0.0,0.0,0.0,-0.0074890805408358,60.0,-4.283568859100342,-0.0,-6.763852411495463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.347789455205202e-05,297.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.843668522080408e-05,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,7.270499918377027e-05,297.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.843668522080408e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004669413610827,291.1262512207031,294.1499938964844,284.6839599609375,284.4350280761719,286.7152404785156,284.78094482421875,290.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.3985007575363406e-09,0.0009960123570635,-0.0131956068798899,0.0,0.0,0.0,-0.0074890805408358,60.0,-4.283568859100342,-0.0,-6.763852411495463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.366764425067232e-05,297.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.863650484476238e-05,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,7.285258470801637e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.863649756880476e-05,297.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004678891855292,291.1254577636719,294.1499938964844,284.6647033691406,284.42840576171875,286.6792297363281,284.7594909667969,290.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634878341709282e-09,0.0009980335598811,-0.0138148600235581,0.0,0.0,0.0,-0.0076062632724642,60.0,-4.302948951721191,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.366764425067232e-05,297.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.863650484476238e-05,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,7.285258470801637e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.863649756880476e-05,297.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004678891855292,291.1254577636719,294.1499938964844,284.6647033691406,284.42840576171875,286.6792297363281,284.7594909667969,290.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634878341709282e-09,0.0009980335598811,-0.0138148600235581,0.0,0.0,0.0,-0.0076062632724642,60.0,-4.302948951721191,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.387313912156968e-05,297.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.88528991001658e-05,297.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.301241566892713e-05,297.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.88528991001658e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004689157067332,291.1246337890625,294.1499938964844,284.64532470703125,284.4217529296875,286.6434020996094,284.73748779296875,290.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890876675351819e-09,0.0010002225171774,-0.014485496096313,0.0,0.0,0.0,-0.0077331722714006,60.0,-4.323231220245361,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.387313912156968e-05,297.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.88528991001658e-05,297.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.301241566892713e-05,297.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.88528991001658e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004689157067332,291.1246337890625,294.1499938964844,284.64532470703125,284.4217529296875,286.6434020996094,284.73748779296875,290.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890876675351819e-09,0.0010002225171774,-0.014485496096313,0.0,0.0,0.0,-0.0077331722714006,60.0,-4.323231220245361,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.409320773556828e-05,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.908463835017756e-05,297.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,7.318357529584318e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.908463835017756e-05,297.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0004700149584095,291.123779296875,294.1499938964844,284.6257629394531,284.4149780273437,286.6077880859375,284.71502685546875,290.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165028043625398e-09,0.001002566772513,-0.0152036668732762,0.0,0.0,0.0,-0.0078690806403756,60.0,-4.344364166259766,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.409320773556828e-05,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.908463835017756e-05,297.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,7.318357529584318e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.908463835017756e-05,297.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0004700149584095,291.123779296875,294.1499938964844,284.6257629394531,284.4149780273437,286.6077880859375,284.71502685546875,290.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165028043625398e-09,0.001002566772513,-0.0152036668732762,0.0,0.0,0.0,-0.0078690806403756,60.0,-4.344364166259766,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.42083788686432e-05,297.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.920592128764838e-05,297.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,7.32731496100314e-05,297.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.920591401169077e-05,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0004705902538262,291.12335205078125,294.1499938964844,284.6159362792969,284.4115600585937,286.590087890625,284.7036437988281,290.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037999600172,6.308501721008497e-09,0.0010037936735898,-0.0155795039609074,0.0,0.0,0.0,-0.0079402066767215,60.0,-4.3552446365356445,-0.0,-6.869964153111141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.432664228370412e-05,297.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.933045657817274e-05,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.33651322661899e-05,297.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.933045657817274e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004711810324806,291.1229248046875,294.1499938964844,284.6060791015625,284.4081115722656,286.5723876953125,284.692138671875,290.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050599230453,6.455835865892823e-09,0.0010050534037873,-0.0159654449671506,0.0,0.0,0.0,-0.0080132465809583,60.0,-4.36631965637207,-0.0,-6.887221815077282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.45713763940148e-05,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.958817099686712e-05,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,7.355548586929217e-05,297.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.958817099686712e-05,297.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0004724035097751,291.1220397949219,294.1499938964844,284.5862121582031,284.4010925292969,286.53717041015625,284.6689758300781,290.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760719983844865e-09,0.0010076605249196,-0.0167640689760446,0.0,0.0,0.0,-0.0081643909215927,60.0,-4.388961315155029,-0.0,-6.923002615621955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.45713763940148e-05,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.958817099686712e-05,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,7.355548586929217e-05,297.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.958817099686712e-05,297.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0004724035097751,291.1220397949219,294.1499938964844,284.5862121582031,284.4010925292969,286.53717041015625,284.6689758300781,290.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760719983844865e-09,0.0010076605249196,-0.0167640689760446,0.0,0.0,0.0,-0.0081643909215927,60.0,-4.388961315155029,-0.0,-6.923002615621955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.482610039412977e-05,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.98564064502716e-05,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,7.375360291916877e-05,297.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.98564064502716e-05,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004736759001389,291.1211242675781,294.1499938964844,284.56622314453125,284.3939208984375,286.50213623046875,284.6455383300781,290.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078051922349004e-09,0.001010374049656,-0.017595263198018,0.0,0.0,0.0,-0.0083217062056064,60.0,-4.412272930145264,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.482610039412977e-05,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.98564064502716e-05,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,7.375360291916877e-05,297.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.98564064502716e-05,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004736759001389,291.1211242675781,294.1499938964844,284.56622314453125,284.3939208984375,286.50213623046875,284.6455383300781,290.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078051922349004e-09,0.001010374049656,-0.017595263198018,0.0,0.0,0.0,-0.0083217062056064,60.0,-4.412272930145264,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.49827954173088e-05,297.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.000100021417893,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,7.387547520920634e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.000100021410617,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0004744586185552,291.1205749511719,294.1499938964844,284.5541687011719,284.3895263671875,286.481201171875,284.63140869140625,290.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120505467057,7.273264213125685e-09,0.0010120432125404,-0.0181065686047077,0.0,0.0,0.0,-0.0084184808656573,60.0,-4.42655086517334,-0.0,-6.983362510482038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.50885223574005e-05,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0001001327545964,297.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.395770808216184e-05,297.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0001001327545964,297.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004749867948703,291.1202087402344,294.1499938964844,284.5461120605469,284.3865661621094,286.46728515625,284.6219482421875,290.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404985957748522e-09,0.0010131695307791,-0.0184515714645385,0.0,0.0,0.0,-0.008483781479299,60.0,-4.43616247177124,-0.0,-6.998917001510564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.535628487356008e-05,297.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001004147270577,297.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.416596781695262e-05,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001004147197818,297.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004763243196066,291.1192626953125,294.1499938964844,284.5258178710937,284.3789978027344,286.4325866699219,284.5982666015625,290.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738568008619495e-09,0.0010160220554098,-0.0193252488970756,0.0,0.0,0.0,-0.0086491517722606,60.0,-4.460520267486572,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.535628487356008e-05,297.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001004147270577,297.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.416596781695262e-05,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001004147197818,297.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004763243196066,291.1192626953125,294.1499938964844,284.5258178710937,284.3789978027344,286.4325866699219,284.5982666015625,290.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738568008619495e-09,0.0010160220554098,-0.0193252488970756,0.0,0.0,0.0,-0.0086491517722606,60.0,-4.460520267486572,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.549134119879454e-05,297.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001005569429253,297.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.42710180929862e-05,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001005569429253,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0004769989463966,291.1188049316406,294.1499938964844,284.515625,284.3751220703125,286.4153137207031,284.58642578125,290.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906822752090648e-09,0.0010174607159569,-0.0197659078985452,0.0,0.0,0.0,-0.0087325628846883,60.0,-4.472844123840332,-0.0,-7.058335427245765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.562665945850311e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001006994425551,297.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,7.437625754391775e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001006994352792,297.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004776748828589,291.1183166503906,294.1499938964844,284.5054016113281,284.3711853027344,286.3980407714844,284.5745544433594,290.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.07540079250657e-09,0.0010189022868871,-0.0202073995023965,0.0,0.0,0.0,-0.0088161341845989,60.0,-4.485236167907715,-0.0,-7.078352126654863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.589657565811648e-05,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001009836705634,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.45861980249174e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001009836705634,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004790231469087,291.1173095703125,294.1499938964844,284.4848327636719,284.3631286621094,286.3636779785156,284.55084228515625,290.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411665142205038e-09,0.0010217776289209,-0.0210880152881145,0.0,0.0,0.0,-0.0089828353375196,60.0,-4.510156631469727,-0.0,-7.11836349864825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.589657565811648e-05,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001009836705634,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.45861980249174e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001009836705634,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004790231469087,291.1173095703125,294.1499938964844,284.4848327636719,284.3631286621094,286.3636779785156,284.55084228515625,290.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411665142205038e-09,0.0010217776289209,-0.0210880152881145,0.0,0.0,0.0,-0.0089828353375196,60.0,-4.510156631469727,-0.0,-7.11836349864825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.616261377232148e-05,297.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0001012638240354,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,7.479311170754954e-05,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0001012638240354,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004803520569112,291.1163024902344,294.1499938964844,284.4641418457031,284.3547668457031,286.3294372558594,284.5272216796875,290.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743099577657176e-09,0.0010246116435155,-0.0219559334218502,0.0,0.0,0.0,-0.0091471411287784,60.0,-4.53514575958252,-0.0,-7.15791017569245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.616261377232148e-05,297.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0001012638240354,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,7.479311170754954e-05,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0001012638240354,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004803520569112,291.1163024902344,294.1499938964844,284.4641418457031,284.3547668457031,286.3294372558594,284.5272216796875,290.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743099577657176e-09,0.0010246116435155,-0.0219559334218502,0.0,0.0,0.0,-0.0091471411287784,60.0,-4.53514575958252,-0.0,-7.15791017569245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.642097575124352e-05,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001015358939184,297.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,7.499405910493806e-05,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001015358939184,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004816426662728,291.11529541015625,294.1499938964844,284.4433288574219,284.3460693359375,286.2953796386719,284.5036926269531,290.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.064975436956502e-09,0.0010273640509694,-0.0227987729012966,0.0,0.0,0.0,-0.0093067092821002,60.0,-4.560027599334717,-0.0,-7.196420881427913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.642097575124352e-05,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001015358939184,297.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,7.499405910493806e-05,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001015358939184,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004816426662728,291.11529541015625,294.1499938964844,284.4433288574219,284.3460693359375,286.2953796386719,284.5036926269531,290.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.064975436956502e-09,0.0010273640509694,-0.0227987729012966,0.0,0.0,0.0,-0.0093067092821002,60.0,-4.560027599334717,-0.0,-7.196420881427913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.666752885095776e-05,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0001017955291899,297.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,7.518583151977509e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0001017955291899,297.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0004828742530662,291.1142578125,294.1499938964844,284.42236328125,284.3370666503906,286.2614440917969,284.4802551269531,290.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372138620733494e-09,0.0010299906134605,-0.023603044450283,0.0,0.0,0.0,-0.0094589833170175,60.0,-4.5846123695373535,-0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.666752885095776e-05,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0001017955291899,297.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,7.518583151977509e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0001017955291899,297.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0004828742530662,291.1142578125,294.1499938964844,284.42236328125,284.3370666503906,286.2614440917969,284.4802551269531,290.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372138620733494e-09,0.0010299906134605,-0.023603044450283,0.0,0.0,0.0,-0.0094589833170175,60.0,-4.5846123695373535,-0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.678489732323214e-05,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.000101919118606,297.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,7.527711568400264e-05,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.000101919118606,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004834605206269,291.1137084960937,294.1499938964844,284.41180419921875,284.3324279785156,286.2445373535156,284.4685974121094,290.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031250343658,9.518354993076628e-09,0.0010312409140169,-0.0239858776330947,0.0,0.0,0.0,-0.0095314681529998,60.0,-4.596720218658447,-0.0,-7.250840639017042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.689754369901492e-05,297.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0001020377458189,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.536472548963502e-05,297.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0001020377458189,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.000484023214085,291.1131896972656,294.1499938964844,284.4012451171875,284.32769775390625,286.2276916503906,284.4569702148437,290.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658695176995025e-09,0.0010324409231543,-0.0243533160537481,0.0,0.0,0.0,-0.0096010416746139,60.0,-4.608666896820068,-0.0,-7.267727397675118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.71070767263882e-05,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001022583965095,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.552769966423512e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001022583892336,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0004850698751397,291.1120910644531,294.1499938964844,284.3800354003906,284.3179626464844,286.1940612792969,284.433837890625,290.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919730814544891e-09,0.001034673070535,-0.0250367354601621,0.0,0.0,0.0,-0.0097304480150341,60.0,-4.632033348083496,-0.0,-7.299189519471838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.71070767263882e-05,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001022583965095,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.552769966423512e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001022583892336,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0004850698751397,291.1120910644531,294.1499938964844,284.3800354003906,284.3179626464844,286.1940612792969,284.433837890625,290.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919730814544891e-09,0.001034673070535,-0.0250367354601621,0.0,0.0,0.0,-0.0097304480150341,60.0,-4.632033348083496,-0.0,-7.299189519471838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.729035082273184e-05,297.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001024513912852,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,7.56702502258122e-05,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001024513912852,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0004859853943344,291.1109924316406,294.1499938964844,284.3586730957031,284.30780029296875,286.1606140136719,284.41082763671875,290.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148055729075622e-08,0.0010366254718974,-0.0256344880908727,0.0,0.0,0.0,-0.0098436390981078,60.0,-4.654408931732178,-0.0,-7.326764972503953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.729035082273184e-05,297.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001024513912852,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,7.56702502258122e-05,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001024513912852,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0004859853943344,291.1109924316406,294.1499938964844,284.3586730957031,284.30780029296875,286.1606140136719,284.41082763671875,290.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148055729075622e-08,0.0010366254718974,-0.0256344880908727,0.0,0.0,0.0,-0.0098436390981078,60.0,-4.654408931732178,-0.0,-7.326764972503953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.73975329543464e-05,297.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0001025642559397,297.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,7.57536108721979e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0001025642559397,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004865207592956,291.1102294921875,294.1499938964844,284.34405517578125,284.3006286621094,286.137939453125,284.395263671875,290.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377775179222,1.0281575590909142e-08,0.0010377672733739,-0.025984026491642,0.0,0.0,0.0,-0.0099098309874534,60.0,-4.6689276695251465,-0.0,-7.342914187802307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.744256385602056e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0001026116733555,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,7.578863005619496e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0001026116733555,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0004867457028012,291.10986328125,294.1499938964844,284.3371887207031,284.29718017578125,286.1273193359375,284.3879699707031,290.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382572654634,1.0337671163540564e-08,0.0010382469044998,-0.026130873709917,0.0,0.0,0.0,-0.0099376393482089,60.0,-4.675559520721436,-0.0,-7.349704134185232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
