time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11922780,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.755854989634828e-05,297.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.000102733814856,297.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,7.587884465465322e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.000102733814856,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004873250727541,291.10870361328125,294.1499938964844,284.3155822753906,284.2861328125,286.0941772460937,284.3652648925781,290.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394930141046,1.0482157364322122e-08,0.0010394825367257,-0.0265091098845005,0.0,0.0,0.0,-0.0100092682987451,60.0,-4.695228099822998,-0.0,-7.367208354480681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.755854989634828e-05,297.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.000102733814856,297.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,7.587884465465322e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.000102733814856,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004873250727541,291.10870361328125,294.1499938964844,284.3155822753906,284.2861328125,286.0941772460937,284.3652648925781,290.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394930141046,1.0482157364322122e-08,0.0010394825367257,-0.0265091098845005,0.0,0.0,0.0,-0.0100092682987451,60.0,-4.695228099822998,-0.0,-7.367208354480681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.760117245605215e-05,297.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0001027787075145,297.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,7.591200119350106e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0001027787002385,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004875379963777,291.1081237792969,294.1499938964844,284.3047180175781,284.2804260253906,286.07769775390625,284.35400390625,290.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399471502751,1.0535251782073374e-08,0.0010399365564808,-0.0266480948776006,0.0,0.0,0.0,-0.0100355893373489,60.0,-4.704399585723877,-0.0,-7.373645161123933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.763297566678376e-05,297.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0001028121914714,297.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,7.593673217343166e-05,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0001028121841954,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004876968450844,291.1075439453125,294.1499938964844,284.2938232421875,284.27459716796875,286.0612487792969,284.3427429199219,290.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402859188616,1.0574856545986222e-08,0.0010402753250673,-0.0267517697066068,0.0,0.0,0.0,-0.0100552244111895,60.0,-4.713106632232666,-0.0,-7.378449140560407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.766174480319024e-05,297.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001028424885589,297.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,7.595911301905289e-05,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001028424885589,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.000487840588903,291.1063537597656,294.1499938964844,284.27197265625,284.2625732421875,286.02850341796875,284.3203430175781,290.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405924404039,1.0610679446187989e-08,0.0010405817301943,-0.0268455427139997,0.0,0.0,0.0,-0.0100729838013648,60.0,-4.729067325592041,-0.0,-7.38279553047505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.766174480319024e-05,297.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001028424885589,297.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,7.595911301905289e-05,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001028424885589,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.000487840588903,291.1063537597656,294.1499938964844,284.27197265625,284.2625732421875,286.02850341796875,284.3203430175781,290.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405924404039,1.0610679446187989e-08,0.0010405817301943,-0.0268455427139997,0.0,0.0,0.0,-0.0100729838013648,60.0,-4.729067325592041,-0.0,-7.38279553047505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.763966227183118e-05,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0001028192345984,297.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,7.59419344831258e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001028192345984,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004877302562817,291.10516357421875,294.1499938964844,284.25,284.25,285.9959411621094,284.2981262207031,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403570486232,1.0583136145214668e-08,0.0010403464548289,-0.0267734415829181,0.0,0.0,0.0,-0.0100593296810984,60.0,-4.742739677429199,-0.0,-7.379453137446036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.763966227183118e-05,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0001028192345984,297.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,7.59419344831258e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001028192345984,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004877302562817,291.10516357421875,294.1499938964844,284.25,284.25,285.9959411621094,284.2981262207031,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403570486232,1.0583136145214668e-08,0.0010403464548289,-0.0267734415829181,0.0,0.0,0.0,-0.0100593296810984,60.0,-4.742739677429199,-0.0,-7.379453137446036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.758218948263676e-05,297.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001027587131829,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,7.589723099954426e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001027587131829,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004874431760981,291.1039428710937,294.1499938964844,284.223876953125,284.223876953125,285.96356201171875,284.2753601074219,290.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397444711998,1.0511499226595332e-08,0.0010397338774055,-0.0265859179198741,0.0,0.0,0.0,-0.0100238164886832,60.0,-4.755563735961914,-0.0,-7.370765331415896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.758218948263676e-05,297.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001027587131829,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,7.589723099954426e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001027587131829,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004874431760981,291.1039428710937,294.1499938964844,284.223876953125,284.223876953125,285.96356201171875,284.2753601074219,290.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397444711998,1.0511499226595332e-08,0.0010397338774055,-0.0265859179198741,0.0,0.0,0.0,-0.0100238164886832,60.0,-4.755563735961914,-0.0,-7.370765331415896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.750939352670684e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0001026820536935,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,7.58406167733483e-05,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0001026820536935,297.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004870795528404,291.1026916503906,294.1499938964844,284.18994140625,284.18994140625,285.9312438964844,284.2499694824219,290.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420770024666126e-08,0.0010389582021161,-0.0263484120368957,0.0,0.0,0.0,-0.0099788391962647,60.0,-4.771394729614258,-0.0,-7.359768972037274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.750939352670684e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0001026820536935,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,7.58406167733483e-05,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0001026820536935,297.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004870795528404,291.1026916503906,294.1499938964844,284.18994140625,284.18994140625,285.9312438964844,284.2499694824219,290.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420770024666126e-08,0.0010389582021161,-0.0263484120368957,0.0,0.0,0.0,-0.0099788391962647,60.0,-4.771394729614258,-0.0,-7.359768972037274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.74677095655352e-05,297.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0001026381651172,297.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,7.58081951062195e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0001026381578412,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0004868713440373,291.10205078125,294.1499938964844,284.1702575683594,284.1702575683594,285.9150390625,284.23565673828125,290.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385243222117,1.0368822245254704e-08,0.001038513961248,-0.0262124240398406,0.0,0.0,0.0,-0.0099530862644314,60.0,-4.781034469604492,-0.0,-7.353476405569381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.74228751147166e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001025909514282,297.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,7.577332144137472e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001025909441523,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004866473609581,291.1014404296875,294.1499938964844,284.1488647460937,284.1488647460937,285.8988342285156,284.2201538085937,290.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380465537309,1.031294694087137e-08,0.0010380361927673,-0.0260661505162715,0.0,0.0,0.0,-0.0099253859370946,60.0,-4.791712284088135,-0.0,-7.346710617639475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.73242786130868e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0001024871162371,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,7.569663284812123e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001024871162371,297.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0004861548368353,291.10015869140625,294.1499938964844,284.1011962890625,284.1011962890625,285.8662414550781,284.1853942871094,290.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190068344684278e-08,0.0010369855444878,-0.0257444716989994,0.0,0.0,0.0,-0.0098644709214568,60.0,-4.816094875335693,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.73242786130868e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0001024871162371,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,7.569663284812123e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001024871162371,297.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0004861548368353,291.10015869140625,294.1499938964844,284.1011962890625,284.1011962890625,285.8662414550781,284.1853942871094,290.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190068344684278e-08,0.0010369855444878,-0.0257444716989994,0.0,0.0,0.0,-0.0098644709214568,60.0,-4.816094875335693,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.721508831717074e-05,297.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001023721415549,297.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,7.561170787084848e-05,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001023721342789,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004856094310525,291.098876953125,294.1499938964844,284.04754638671875,284.04754638671875,285.8333435058594,284.1452941894531,290.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054000298964638e-08,0.0010358220897614,-0.025388253852725,0.0,0.0,0.0,-0.0097970161586999,60.0,-4.844363689422607,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.721508831717074e-05,297.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001023721415549,297.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,7.561170787084848e-05,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001023721342789,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004856094310525,291.098876953125,294.1499938964844,284.04754638671875,284.04754638671875,285.8333435058594,284.1452941894531,290.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054000298964638e-08,0.0010358220897614,-0.025388253852725,0.0,0.0,0.0,-0.0097970161586999,60.0,-4.844363689422607,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.712592873256654e-05,297.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0001022782525978,297.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,7.554236799478531e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001022782525978,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0004851640551351,291.097900390625,294.1499938964844,284.003173828125,284.003173828125,285.8080749511719,284.1112365722656,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348820360377,9.94289450773067e-09,0.0010348721407353,-0.0250973775982856,0.0,0.0,0.0,-0.009741935878992,60.0,-4.868206977844238,-0.0,-7.301984794594318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.70967739704065e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001022475480567,297.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,7.55196888349019e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001022475480567,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004850184195674,291.0975646972656,294.1499938964844,283.98858642578125,283.98858642578125,285.800048828125,284.09991455078125,290.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.906560016759158e-09,0.0010345614282414,-0.0250022541731596,0.0,0.0,0.0,-0.009723924100399,60.0,-4.876091480255127,-0.0,-7.29760074591468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.697070345282556e-05,297.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001021147909341,297.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,7.542163075413555e-05,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001021147836581,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.000484388670884,291.09625244140625,294.1499938964844,283.92486572265625,283.92486572265625,285.7662658691406,284.049560546875,290.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.74945546516892e-09,0.0010332181118428,-0.0245909392833709,0.0,0.0,0.0,-0.0096460403874516,60.0,-4.910887718200684,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.697070345282556e-05,297.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001021147909341,297.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,7.542163075413555e-05,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001021147836581,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.000484388670884,291.09625244140625,294.1499938964844,283.92486572265625,283.92486572265625,285.7662658691406,284.049560546875,290.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.74945546516892e-09,0.0010332181118428,-0.0245909392833709,0.0,0.0,0.0,-0.0096460403874516,60.0,-4.910887718200684,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.690514707472175e-05,297.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0001020457566482,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,7.537064811913297e-05,297.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0001020457493723,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004840611945837,291.0955810546875,294.1499938964844,283.89141845703125,283.89141845703125,285.7491760253906,284.0225830078125,290.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325292823836,9.667763478660165e-09,0.0010325196199119,-0.0243770591914653,0.0,0.0,0.0,-0.009605542756617,60.0,-4.92935037612915,-0.0,-7.26881950185998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.683815733296795e-05,297.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0001019752162392,297.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,7.53185449866578e-05,297.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0001019752162392,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.000483726587845,291.09490966796875,294.1499938964844,283.85699462890625,283.85699462890625,285.7319641113281,283.9945373535156,290.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.584292470776744e-09,0.0010318058775737,-0.0241585168987512,0.0,0.0,0.0,-0.0095641622319817,60.0,-4.948408126831055,-0.0,-7.258772427576332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.670040890341625e-05,297.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001018301627482,297.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,7.521140651078895e-05,297.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001018301627482,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0004830385150853,291.09356689453125,294.1499938964844,283.7856140136719,283.7856140136719,285.697021484375,283.9355163574219,290.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.4126431093855e-09,0.0010303381131961,-0.0237090941518545,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.988143444061279,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.670040890341625e-05,297.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001018301627482,297.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,7.521140651078895e-05,297.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001018301627482,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0004830385150853,291.09356689453125,294.1499938964844,283.7856140136719,283.7856140136719,285.697021484375,283.9355163574219,290.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.4126431093855e-09,0.0010303381131961,-0.0237090941518545,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.988143444061279,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.65586004895158e-05,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001016808237181,297.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.510111026931554e-05,297.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001016808237181,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.000482330127852,291.0921936035156,294.1499938964844,283.7113037109375,283.7113037109375,285.6614685058594,283.87286376953125,290.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288362391293,9.235927578288285e-09,0.0010288270423188,-0.023246394470334,0.0,0.0,0.0,-0.0093914633616805,60.0,-5.029819965362549,-0.0,-7.216916486640913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.65586004895158e-05,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001016808237181,297.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.510111026931554e-05,297.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001016808237181,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.000482330127852,291.0921936035156,294.1499938964844,283.7113037109375,283.7113037109375,285.6614685058594,283.87286376953125,290.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288362391293,9.235927578288285e-09,0.0010288270423188,-0.023246394470334,0.0,0.0,0.0,-0.0093914633616805,60.0,-5.029819965362549,-0.0,-7.216916486640913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.641383803682402e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001015283851302,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,7.498852210119367e-05,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001015283851302,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0004816070140805,291.0908203125,294.1499938964844,283.6347045898437,283.6347045898437,285.625244140625,283.80712890625,290.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272936196997,9.055542093960868e-09,0.0010272846557199,-0.0227740705013275,0.0,0.0,0.0,-0.0093020386993885,60.0,-5.073022365570068,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.641383803682402e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001015283851302,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,7.498852210119367e-05,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001015283851302,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0004816070140805,291.0908203125,294.1499938964844,283.6347045898437,283.6347045898437,285.625244140625,283.80712890625,290.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272936196997,9.055542093960868e-09,0.0010272846557199,-0.0227740705013275,0.0,0.0,0.0,-0.0093020386993885,60.0,-5.073022365570068,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.626718383515254e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001013739529298,297.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,7.48744496377185e-05,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001013739456539,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.000480874441564,291.08941650390625,294.1499938964844,283.556396484375,283.556396484375,285.5883178710937,283.7388000488281,290.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872794055037048e-09,0.0010257220128551,-0.0222955457866191,0.0,0.0,0.0,-0.0092114433646202,60.0,-5.1173624992370605,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.626718383515254e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001013739529298,297.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,7.48744496377185e-05,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001013739456539,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.000480874441564,291.08941650390625,294.1499938964844,283.556396484375,283.556396484375,285.5883178710937,283.7388000488281,290.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872794055037048e-09,0.0010257220128551,-0.0222955457866191,0.0,0.0,0.0,-0.0092114433646202,60.0,-5.1173624992370605,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.61934492806904e-05,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0001012963111861,297.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,7.481710781576112e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0001012963111861,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0004805061616934,291.0887145996094,294.1499938964844,283.51678466796875,283.51678466796875,285.569580078125,283.7038269042969,290.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780921767481686e-09,0.0010249363258481,-0.0220549721270799,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.139848709106445,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.611962013877928e-05,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.000101218560303,297.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.475968595826998e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.000101218560303,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0004801373579539,291.0880126953125,294.1499938964844,283.4769897460937,283.4769897460937,285.5506591796875,283.6683959960937,290.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241583222523,8.688920694055469e-09,0.0010241497075185,-0.0218140576034784,0.0,0.0,0.0,-0.0091202892363071,60.0,-5.162467956542969,-0.0,-7.151437841912411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.597208554623649e-05,297.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001010632040561,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.46449368307367e-05,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001010631967801,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0004794003907591,291.0865783691406,294.1499938964844,283.3971252441406,283.3971252441406,285.5122985839844,283.5965270996094,290.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505080195675419e-09,0.0010225776350125,-0.0213326402008533,0.0,0.0,0.0,-0.0090291509404778,60.0,-5.207925319671631,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.597208554623649e-05,297.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001010632040561,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.46449368307367e-05,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001010631967801,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0004794003907591,291.0865783691406,294.1499938964844,283.3971252441406,283.3971252441406,285.5122985839844,283.5965270996094,290.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505080195675419e-09,0.0010225776350125,-0.0213326402008533,0.0,0.0,0.0,-0.0090291509404778,60.0,-5.207925319671631,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.582544589648025e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001009087864076,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,7.453088619513437e-05,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001009087864076,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0004786679055541,291.08514404296875,294.1499938964844,283.3173522949219,283.3173522949219,285.4732666015625,283.5237121582031,290.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.32236057846103e-09,0.0010210152249783,-0.0208541452884674,0.0,0.0,0.0,-0.0089385695755481,60.0,-5.253383636474609,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.582544589648025e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001009087864076,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,7.453088619513437e-05,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001009087864076,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0004786679055541,291.08514404296875,294.1499938964844,283.3173522949219,283.3173522949219,285.4732666015625,283.5237121582031,290.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.32236057846103e-09,0.0010210152249783,-0.0208541452884674,0.0,0.0,0.0,-0.0089385695755481,60.0,-5.253383636474609,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.570356633048505e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0001007804385153,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,7.443608774337918e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001007804385153,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0004780590825248,291.0839233398437,294.1499938964844,283.2509155273437,283.2509155273437,285.43994140625,283.4621276855469,290.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197247611358,8.170485621405987e-09,0.0010197166120633,-0.0204564109444618,0.0,0.0,0.0,-0.0088632786646485,60.0,-5.291283130645752,-0.0,-7.089654019409863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.568052337272091e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001007561659207,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,7.441815978381783e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001007561659207,297.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0004779439477715,291.08367919921875,294.1499938964844,283.23834228515625,283.23834228515625,285.4335632324219,283.4504089355469,290.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194709757342,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.298457622528076,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,9.553803829476236e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0001006061356747,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.430734694935381e-05,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0001006061283987,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004772322427015,291.08221435546875,294.1499938964844,283.1606750488281,283.1606750488281,285.3932189941406,283.37713623046875,290.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964229276069545e-09,0.0010179529199376,-0.0199162513017654,0.0,0.0,0.0,-0.0087610287591815,60.0,-5.342769145965576,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
