time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11925240,297.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,9.553803829476236e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0001006061356747,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.430734694935381e-05,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0001006061283987,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004772322427015,291.08221435546875,294.1499938964844,283.1606750488281,283.1606750488281,285.3932189941406,283.37713623046875,290.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964229276069545e-09,0.0010179529199376,-0.0199162513017654,0.0,0.0,0.0,-0.0087610287591815,60.0,-5.342769145965576,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.546794899506494e-05,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001005323210847,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,7.425282819895074e-05,297.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001005323210847,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004768821236211,291.0814819335937,294.1499938964844,283.1225280761719,283.1225280761719,285.372802734375,283.3406677246094,290.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172139154747,7.876892027525173e-09,0.0010172061156481,-0.0196875184774398,0.0,0.0,0.0,-0.0087177315726876,60.0,-5.364504337310791,-0.0,-7.054784845195172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.539869643049316e-05,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001004593941615,297.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,7.419896428473294e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001004593941615,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004765361954923,291.08074951171875,294.1499938964844,283.0849304199219,283.0849304199219,285.3522644042969,283.3044128417969,290.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790595724088689e-09,0.001016468158923,-0.0194615088403224,0.0,0.0,0.0,-0.0086749503389,60.0,-5.385921001434326,-0.0,-7.044551608714755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.526307985652238e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0001003165816655,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,7.409348472720012e-05,297.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001003165816655,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0004758587456308,291.0792236328125,294.1499938964844,283.01177978515625,283.01177978515625,285.310791015625,283.2326965332031,290.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150307789444,7.621606457064445e-09,0.0010150230955332,-0.0190189220011234,0.0,0.0,0.0,-0.0085911750793457,60.0,-5.427609920501709,-0.0,-7.024534909305657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.526307985652238e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0001003165816655,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,7.409348472720012e-05,297.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001003165816655,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0004758587456308,291.0792236328125,294.1499938964844,283.01177978515625,283.01177978515625,285.310791015625,283.2326965332031,290.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150307789444,7.621606457064445e-09,0.0010150230955332,-0.0190189220011234,0.0,0.0,0.0,-0.0085911750793457,60.0,-5.427609920501709,-0.0,-7.024534909305657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.513174882158636e-05,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0001001782875391,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,7.39913375582546e-05,297.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0001001782875391,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0004752027452923,291.0777282714844,294.1499938964844,282.9417724609375,282.9417724609375,285.26885986328125,283.1624755859375,290.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136312339454,7.457962247769956e-09,0.0010136237833648,-0.018590323626995,0.0,0.0,0.0,-0.0085100503638386,60.0,-5.467388153076172,-0.0,-7.005177593555345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.513174882158636e-05,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0001001782875391,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,7.39913375582546e-05,297.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0001001782875391,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0004752027452923,291.0777282714844,294.1499938964844,282.9417724609375,282.9417724609375,285.26885986328125,283.1624755859375,290.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136312339454,7.457962247769956e-09,0.0010136237833648,-0.018590323626995,0.0,0.0,0.0,-0.0085100503638386,60.0,-5.467388153076172,-0.0,-7.005177593555345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,9.500516898697242e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001000449919956,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,7.389288657577708e-05,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001000449919956,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0004745704354718,291.0762023925781,294.1499938964844,282.87554931640625,282.87554931640625,285.2265014648437,283.0942687988281,290.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122823296114,7.300232418572251e-09,0.0010122749954462,-0.0181772038340568,0.0,0.0,0.0,-0.0084318565204739,60.0,-5.504887580871582,-0.0,-6.986545741938245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,9.500516898697242e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001000449919956,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,7.389288657577708e-05,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001000449919956,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0004745704354718,291.0762023925781,294.1499938964844,282.87554931640625,282.87554931640625,285.2265014648437,283.0942687988281,290.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122823296114,7.300232418572251e-09,0.0010122749954462,-0.0181772038340568,0.0,0.0,0.0,-0.0084318565204739,60.0,-5.504887580871582,-0.0,-6.986545741938245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.488374780630691e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.991713159251958e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,7.37984519219026e-05,297.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.991713159251958e-05,297.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0004739639116451,291.0746459960937,294.1499938964844,282.813720703125,282.813720703125,285.1838073730469,283.02850341796875,290.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109884897246,7.148936109757642e-09,0.0010109812719747,-0.0177809260785579,0.0,0.0,0.0,-0.0083568524569273,60.0,-5.539737701416016,-0.0,-6.96869690841595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.488374780630691e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.991713159251958e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,7.37984519219026e-05,297.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.991713159251958e-05,297.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0004739639116451,291.0746459960937,294.1499938964844,282.813720703125,282.813720703125,285.1838073730469,283.02850341796875,290.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109884897246,7.148936109757642e-09,0.0010109812719747,-0.0177809260785579,0.0,0.0,0.0,-0.0083568524569273,60.0,-5.539737701416016,-0.0,-6.96869690841595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.482508176006375e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.985535871237516e-05,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,7.375282439170405e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.985535143641756e-05,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0004736708651762,291.0738830566406,294.1499938964844,282.7846374511719,282.7846374511719,285.162353515625,282.9967041015625,290.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103632230311,7.075835029013433e-09,0.0010103562381118,-0.0175894536077976,0.0,0.0,0.0,-0.0083206128329038,60.0,-5.5560479164123535,-0.0,-6.960080867202123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.476782724959776e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.979506285162644e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,7.370829553110525e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.979506285162644e-05,297.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0004733848909381,291.0730895996094,294.1499938964844,282.7568664550781,282.7568664550781,285.140869140625,282.9657287597656,290.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097532067447,7.004493873807861e-09,0.0010097461054101,-0.0174025911837816,0.0,0.0,0.0,-0.0082852458581328,60.0,-5.571549415588379,-0.0,-6.951677988809024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.465769107919186e-05,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.967908408725634e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,7.362262840615585e-05,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.967908408725634e-05,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0004728347121272,291.071533203125,294.1499938964844,282.7056579589844,282.7056579589844,285.0977783203125,282.9063720703125,290.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085793910548,6.867251656217377e-09,0.0010085725225508,-0.0170431118458509,0.0,0.0,0.0,-0.0082172090187668,60.0,-5.599942684173584,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.465769107919186e-05,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.967908408725634e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,7.362262840615585e-05,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.967908408725634e-05,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0004728347121272,291.071533203125,294.1499938964844,282.7056579589844,282.7056579589844,285.0977783203125,282.9063720703125,290.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085793910548,6.867251656217377e-09,0.0010085725225508,-0.0170431118458509,0.0,0.0,0.0,-0.0082172090187668,60.0,-5.599942684173584,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.45812207646668e-05,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.959855378838256e-05,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,7.35631474526599e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.959855378838256e-05,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0004724527243524,291.07037353515625,294.1499938964844,282.67218017578125,282.67218017578125,285.0663757324219,282.8655700683594,290.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007764483802,6.77195943765696e-09,0.0010077577317133,-0.0167935062199831,0.0,0.0,0.0,-0.008169968612492,60.0,-5.618247985839844,-0.0,-6.924323514567733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.455355757381768e-05,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.956942813005298e-05,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,7.354163972195238e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.956942085409536e-05,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0004723145393654,291.0699462890625,294.1499938964844,282.6606140136719,282.6606140136719,285.0546569824219,282.8509521484375,290.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074697202071,6.737491009545238e-09,0.0010074629681184,-0.0167032219469547,0.0,0.0,0.0,-0.008152880705893,60.0,-5.624502658843994,-0.0,-6.920273420973899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.446319018024953e-05,297.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,9.947426588041708e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,7.347135397139937e-05,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.947426588041708e-05,297.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.000471863138955,291.0684814453125,294.1499938964844,282.6252136230469,282.6252136230469,285.0150451660156,282.8038330078125,290.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006506732665,6.624886417228026e-09,0.0010065000969916,-0.0164082646369934,0.0,0.0,0.0,-0.0080970581620931,60.0,-5.643457412719727,-0.0,-6.907049510118668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,9.445557952858508e-05,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.946625505108386e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,7.346543861785904e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.946625505108386e-05,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0004718251293525,291.068359375,294.1499938964844,282.6224365234375,282.6224365234375,285.0115966796875,282.7999267578125,290.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064255911856,6.615406888954567e-09,0.0010064189555123,-0.016383433714509,0.0,0.0,0.0,-0.0080923587083816,60.0,-5.644929885864258,-0.0,-6.905937510737203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.436390246264637e-05,297.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.936971036950126e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,7.339412695728242e-05,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.936971036950126e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0004713671805802,291.0667419433594,294.1499938964844,282.5916442871094,282.5916442871094,284.96875,282.7537536621094,290.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054486338049,6.501167604255897e-09,0.0010054421145468,-0.0160841904580593,0.0,0.0,0.0,-0.0080357249826192,60.0,-5.660748481750488,-0.0,-6.892535964198032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.436390246264637e-05,297.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.936971036950126e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,7.339412695728242e-05,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.936971036950126e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0004713671805802,291.0667419433594,294.1499938964844,282.5916442871094,282.5916442871094,284.96875,282.7537536621094,290.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054486338049,6.501167604255897e-09,0.0010054421145468,-0.0160841904580593,0.0,0.0,0.0,-0.0080357249826192,60.0,-5.660748481750488,-0.0,-6.892535964198032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.432045771973208e-05,297.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.932395914802328e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,7.336033741012216e-05,297.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.932395914802328e-05,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0004711501533165,291.06591796875,294.1499938964844,282.5792541503906,282.5792541503906,284.94744873046875,282.73272705078125,290.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049855336546,6.447024247790978e-09,0.0010049791308119,-0.0159423630684614,0.0,0.0,0.0,-0.0080088833346962,60.0,-5.666767120361328,-0.0,-6.886189396482223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.427860641153528e-05,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.927988867275415e-05,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.33277847757563e-05,297.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.927988867275415e-05,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0004709411005023,291.0650939941406,294.1499938964844,282.56890869140625,282.56890869140625,284.9262390136719,282.7131042480469,290.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004539662972,6.394877072324334e-09,0.0010045332601293,-0.0158057641237974,0.0,0.0,0.0,-0.0079830316826701,60.0,-5.671513557434082,-0.0,-6.880078728954686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.419974230695516e-05,297.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.919684089254588e-05,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,7.326644845306873e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.919684089254588e-05,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0004705471801571,291.0634460449219,294.1499938964844,282.5548400878906,282.5548400878906,284.8842163085937,282.6781921386719,290.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036991443485,6.296604126987404e-09,0.0010036928579211,-0.0155483363196253,0.0,0.0,0.0,-0.0079343132674694,60.0,-5.677041053771973,-0.0,-6.868571489349051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.419974230695516e-05,297.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.919684089254588e-05,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,7.326644845306873e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.919684089254588e-05,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0004705471801571,291.0634460449219,294.1499938964844,282.5548400878906,282.5548400878906,284.8842163085937,282.6781921386719,290.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036991443485,6.296604126987404e-09,0.0010036928579211,-0.0155483363196253,0.0,0.0,0.0,-0.0079343132674694,60.0,-5.677041053771973,-0.0,-6.868571489349051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.412735380465163e-05,297.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.91206179605797e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,7.321014709305018e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.91206179605797e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0004701855941675,291.0617980957031,294.1499938964844,282.54998779296875,282.54998779296875,284.8427734375,282.6496887207031,290.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029276600107,6.2064002825934494e-09,0.0010029214899986,-0.0153120439499616,0.0,0.0,0.0,-0.0078895958140492,60.0,-5.676735877990723,-0.0,-6.858017087552072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.412735380465163e-05,297.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.91206179605797e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,7.321014709305018e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.91206179605797e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0004701855941675,291.0617980957031,294.1499938964844,282.54998779296875,282.54998779296875,284.8427734375,282.6496887207031,290.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029276600107,6.2064002825934494e-09,0.0010029214899986,-0.0153120439499616,0.0,0.0,0.0,-0.0078895958140492,60.0,-5.676735877990723,-0.0,-6.858017087552072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.406585741089656e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.905585466185585e-05,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.316231494769454e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.905585466185585e-05,297.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0004698783741332,291.06011962890625,294.1499938964844,282.54998779296875,282.5440368652344,284.8021240234375,282.6276550292969,290.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129758922668316e-09,0.0010022660717368,-0.0151112768799066,0.0,0.0,0.0,-0.0078516006469726,60.0,-5.671818256378174,-0.0,-6.8490564331114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.406585741089656e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.905585466185585e-05,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.316231494769454e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.905585466185585e-05,297.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0004698783741332,291.06011962890625,294.1499938964844,282.54998779296875,282.5440368652344,284.8021240234375,282.6276550292969,290.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129758922668316e-09,0.0010022660717368,-0.0151112768799066,0.0,0.0,0.0,-0.0078516006469726,60.0,-5.671818256378174,-0.0,-6.8490564331114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.401850547874346e-05,297.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.900599252432583e-05,297.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,7.312548405025154e-05,297.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.900599252432583e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004696418473031,291.0584411621094,294.1499938964844,282.54998779296875,282.5370788574219,284.76220703125,282.6107482910156,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017674649134,6.070748792552649e-09,0.0010017614113166,-0.0149566931650042,0.0,0.0,0.0,-0.0078223468735814,60.0,-5.666137218475342,-0.0,-6.842161326403584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.401850547874346e-05,297.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.900599252432583e-05,297.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,7.312548405025154e-05,297.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.900599252432583e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004696418473031,291.0584411621094,294.1499938964844,282.54998779296875,282.5370788574219,284.76220703125,282.6107482910156,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017674649134,6.070748792552649e-09,0.0010017614113166,-0.0149566931650042,0.0,0.0,0.0,-0.0078223468735814,60.0,-5.666137218475342,-0.0,-6.842161326403584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,296.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.399984264746308e-05,297.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.898634016280994e-05,297.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,7.311096851481125e-05,297.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.898634016280994e-05,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0004695486277341,291.0575866699219,294.1499938964844,282.54998779296875,282.5332336425781,284.7425537109375,282.6038818359375,290.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015686275437,6.047489620186752e-09,0.001001562573947,-0.0148957641795277,0.0,0.0,0.0,-0.007810816168785,60.0,-5.663514614105225,-0.0,-6.839444210982037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,296.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.398374822922052e-05,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.89693944575265e-05,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,7.309845386771485e-05,297.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.89693944575265e-05,297.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0004694682429544,291.0567321777344,294.1499938964844,282.54998779296875,282.5291442871094,284.7230529785156,282.5977783203125,290.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013970313593,6.027432331023874e-09,0.0010013909777626,-0.0148432217538356,0.0,0.0,0.0,-0.0078008724376559,60.0,-5.661046028137207,-0.0,-6.837101551582236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,296.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.396006498718634e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.894445247482508e-05,297.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,7.308003114303574e-05,297.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.894445247482508e-05,297.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0004693499358836,291.05499267578125,294.1499938964844,282.54998779296875,282.5203552246094,284.6846008300781,282.58758544921875,290.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011445265263,5.997905727639363e-09,0.0010011384729295,-0.0147658726200461,0.0,0.0,0.0,-0.0077862348407506,60.0,-5.656604290008545,-0.0,-6.833653998228328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,296.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.396006498718634e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.894445247482508e-05,297.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,7.308003114303574e-05,297.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.894445247482508e-05,297.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0004693499358836,291.05499267578125,294.1499938964844,282.54998779296875,282.5203552246094,284.6846008300781,282.58758544921875,290.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011445265263,5.997905727639363e-09,0.0010011384729295,-0.0147658726200461,0.0,0.0,0.0,-0.0077862348407506,60.0,-5.656604290008545,-0.0,-6.833653998228328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.394656080985442e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.893023525364696e-05,297.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.306953193619847e-05,297.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.893022797768936e-05,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0004692824732046,291.05328369140625,294.1499938964844,282.54998779296875,282.5107727050781,284.6468505859375,282.57965087890625,290.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010004043579,5.981066308891059e-09,0.0010009944671764,-0.0147217605262994,0.0,0.0,0.0,-0.0077778869308531,60.0,-5.652802467346191,-0.0,-6.83168792647848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.394656080985442e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.893023525364696e-05,297.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.306953193619847e-05,297.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.893022797768936e-05,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0004692824732046,291.05328369140625,294.1499938964844,282.54998779296875,282.5107727050781,284.6468505859375,282.57965087890625,290.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010004043579,5.981066308891059e-09,0.0010009944671764,-0.0147217605262994,0.0,0.0,0.0,-0.0077778869308531,60.0,-5.652802467346191,-0.0,-6.83168792647848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,296.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.394167136633767e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.892508387565611e-05,297.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,7.306572661036626e-05,297.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.892508387565611e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0004692580550909,291.051513671875,294.1499938964844,282.54998779296875,282.5004577636719,284.6097412109375,282.5733337402344,290.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009482502937,5.97495963816641e-09,0.0010009421966969,-0.0147057622671127,0.0,0.0,0.0,-0.007774859201163,60.0,-5.649528503417969,-0.0,-6.830975252114514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,296.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.394167136633767e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.892508387565611e-05,297.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,7.306572661036626e-05,297.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.892508387565611e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0004692580550909,291.051513671875,294.1499938964844,282.54998779296875,282.5004577636719,284.6097412109375,282.5733337402344,290.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009482502937,5.97495963816641e-09,0.0010009421966969,-0.0147057622671127,0.0,0.0,0.0,-0.007774859201163,60.0,-5.649528503417969,-0.0,-6.830975252114514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,296.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.39451201702468e-05,297.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.89287145785056e-05,297.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,7.306841143872589e-05,297.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.89287145785056e-05,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0004692752845585,291.0497436523437,294.1499938964844,282.54998779296875,282.4894714355469,284.5733642578125,282.5684814453125,290.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009848047047,5.979240214060155e-09,0.0010009788675233,-0.0147169772535562,0.0,0.0,0.0,-0.0077769816853106,60.0,-5.646792888641357,-0.0,-6.831474763657752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,296.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.39451201702468e-05,297.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.89287145785056e-05,297.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,7.306841143872589e-05,297.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.89287145785056e-05,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0004692752845585,291.0497436523437,294.1499938964844,282.54998779296875,282.4894714355469,284.5733642578125,282.5684814453125,290.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009848047047,5.979240214060155e-09,0.0010009788675233,-0.0147169772535562,0.0,0.0,0.0,-0.0077769816853106,60.0,-5.646792888641357,-0.0,-6.831474763657752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
