time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11927700,296.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.394910739501938e-05,297.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.8932912806049e-05,297.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,7.307151099666953e-05,297.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.8932912806049e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0004692952206823,291.0488586425781,294.1499938964844,282.54998779296875,282.4837646484375,284.5553894042969,282.56640625,290.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010271798819,5.9842033550694396e-09,0.0010010212427005,-0.0147299775853753,0.0,0.0,0.0,-0.0077794413082301,60.0,-5.645569324493408,-0.0,-6.832054566530132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.395505912834778e-05,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.893918468151242e-05,297.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,7.307614578166977e-05,297.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.893918468151242e-05,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0004693249356932,291.0479431152344,294.1499938964844,282.54998779296875,282.4779052734375,284.5375671386719,282.5645751953125,290.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010906262323,5.991612539446578e-09,0.0010010845726355,-0.0147493872791528,0.0,0.0,0.0,-0.0077831149101257,60.0,-5.644462585449219,-0.0,-6.832919297039552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,296.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.397084795637056e-05,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.895581024466082e-05,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.308842032216489e-05,297.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.895581024466082e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0004694038070738,291.046142578125,294.1499938964844,282.54998779296875,282.4658508300781,284.5024108886719,282.5614624023437,290.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011264375160863e-09,0.0010012525599449,-0.0148008679971098,0.0,0.0,0.0,-0.0077928570099174,60.0,-5.642491817474365,-0.0,-6.835213639533323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,296.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.397084795637056e-05,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.895581024466082e-05,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.308842032216489e-05,297.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.895581024466082e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0004694038070738,291.046142578125,294.1499938964844,282.54998779296875,282.4658508300781,284.5024108886719,282.5614624023437,290.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011264375160863e-09,0.0010012525599449,-0.0148008679971098,0.0,0.0,0.0,-0.0077928570099174,60.0,-5.642491817474365,-0.0,-6.835213639533323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,296.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.399178088642655e-05,297.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.89778491202742e-05,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,7.310470391530544e-05,297.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.89778491202742e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0004695083480328,291.0443420410156,294.1499938964844,282.54998779296875,282.4533386230469,284.4679260253906,282.55908203125,290.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001481548883,6.037329303154593e-09,0.0010014754952862,-0.0148691488429903,0.0,0.0,0.0,-0.007805778644979,60.0,-5.640870094299316,-0.0,-6.838257604613318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,296.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.399178088642655e-05,297.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.89778491202742e-05,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,7.310470391530544e-05,297.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.89778491202742e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0004695083480328,291.0443420410156,294.1499938964844,282.54998779296875,282.4533386230469,284.4679260253906,282.55908203125,290.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001481548883,6.037329303154593e-09,0.0010014754952862,-0.0148691488429903,0.0,0.0,0.0,-0.007805778644979,60.0,-5.640870094299316,-0.0,-6.838257604613318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,296.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,9.401604620506988e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.90034022834152e-05,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,7.312357774935663e-05,297.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.90034022834152e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0004696295654866,291.0425109863281,294.1499938964844,282.54998779296875,282.4404602050781,284.4339294433594,282.5570983886719,290.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017399908974,6.067545132992791e-09,0.0010017338208854,-0.0149483010172843,0.0,0.0,0.0,-0.0078207580372691,60.0,-5.6394548416137695,-0.0,-6.84178687038184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,296.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,9.401604620506988e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.90034022834152e-05,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,7.312357774935663e-05,297.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.90034022834152e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0004696295654866,291.0425109863281,294.1499938964844,282.54998779296875,282.4404602050781,284.4339294433594,282.5570983886719,290.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017399908974,6.067545132992791e-09,0.0010017338208854,-0.0149483010172843,0.0,0.0,0.0,-0.0078207580372691,60.0,-5.6394548416137695,-0.0,-6.84178687038184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,296.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.40427344175987e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.90315093076788e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,7.314433605642989e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.90315093076788e-05,297.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.000469762890134,291.0406494140625,294.1499938964844,282.54998779296875,282.4272766113281,284.40057373046875,282.5555725097656,290.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100788318974537e-09,0.0010020181071013,-0.0150353852659463,0.0,0.0,0.0,-0.0078372377902269,60.0,-5.638237953186035,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,296.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.40427344175987e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.90315093076788e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,7.314433605642989e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.90315093076788e-05,297.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.000469762890134,291.0406494140625,294.1499938964844,282.54998779296875,282.4272766113281,284.40057373046875,282.5555725097656,290.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100788318974537e-09,0.0010020181071013,-0.0150353852659463,0.0,0.0,0.0,-0.0078372377902269,60.0,-5.638237953186035,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.405666060047224e-05,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.904617763822898e-05,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.315516995731741e-05,297.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.904617763822898e-05,297.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0004698324482887,291.0397033691406,294.1499938964844,282.54998779296875,282.42059326171875,284.3841552734375,282.5549621582031,290.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118130446708392e-09,0.0010021664202213,-0.0150808142498135,0.0,0.0,0.0,-0.0078458348289132,60.0,-5.637673377990723,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,296.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.407070319866762e-05,297.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.9060962384101e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,7.31660911696963e-05,297.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.9060962384101e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.000469902617624,291.03875732421875,294.1499938964844,282.54998779296875,282.41387939453125,284.36785888671875,282.55438232421875,290.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135620012059917e-09,0.0010023160139098,-0.0151266297325491,0.0,0.0,0.0,-0.0078545054420828,60.0,-5.637122631072998,-0.0,-6.849741396308674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,296.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.409857739228757e-05,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.909032087307423e-05,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,7.318776624742895e-05,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.909031359711662e-05,297.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0004700418503489,291.036865234375,294.1499938964844,282.54998779296875,282.4003295898437,284.3357238769531,282.553466796875,290.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170334465593896e-09,0.0010026127565652,-0.0152175668627023,0.0,0.0,0.0,-0.0078717144206166,60.0,-5.6360297203063965,-0.0,-6.853800016415337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,296.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.409857739228757e-05,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.909032087307423e-05,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,7.318776624742895e-05,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.909031359711662e-05,297.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0004700418503489,291.036865234375,294.1499938964844,282.54998779296875,282.4003295898437,284.3357238769531,282.553466796875,290.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170334465593896e-09,0.0010026127565652,-0.0152175668627023,0.0,0.0,0.0,-0.0078717144206166,60.0,-5.6360297203063965,-0.0,-6.853800016415337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,296.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.412523650098592e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.911838424159214e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,7.320850272662938e-05,297.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.911838424159214e-05,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004701750003732,291.03497314453125,294.1499938964844,282.54998779296875,282.3866882324219,284.3040771484375,282.5527038574219,290.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203529245851769e-09,0.0010028966935351,-0.0153045235201716,0.0,0.0,0.0,-0.00788817089051,60.0,-5.634899139404297,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,296.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.412523650098592e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.911838424159214e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,7.320850272662938e-05,297.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.911838424159214e-05,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004701750003732,291.03497314453125,294.1499938964844,282.54998779296875,282.3866882324219,284.3040771484375,282.5527038574219,290.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203529245851769e-09,0.0010028966935351,-0.0153045235201716,0.0,0.0,0.0,-0.00788817089051,60.0,-5.634899139404297,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,296.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.414915984962136e-05,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,9.914358088281006e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,7.322711462620646e-05,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.914358088281006e-05,297.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0004702945298049,291.0330505371094,294.1499938964844,282.54998779296875,282.3730773925781,284.2730407714844,282.5521240234375,290.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031576966866,6.233328075921918e-09,0.0010031515266746,-0.015382582321763,0.0,0.0,0.0,-0.0079029435291886,60.0,-5.633637428283691,-0.0,-6.861166923499695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,296.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.414915984962136e-05,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,9.914358088281006e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,7.322711462620646e-05,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.914358088281006e-05,297.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0004702945298049,291.0330505371094,294.1499938964844,282.54998779296875,282.3730773925781,284.2730407714844,282.5521240234375,290.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031576966866,6.233328075921918e-09,0.0010031515266746,-0.015382582321763,0.0,0.0,0.0,-0.0079029435291886,60.0,-5.633637428283691,-0.0,-6.861166923499695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,296.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,9.416972898179664e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.916524140862748e-05,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,7.324310718104243e-05,297.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.916524140862748e-05,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0004703972663264,291.0311279296875,294.1499938964844,282.54998779296875,282.3594970703125,284.2424621582031,282.5516357421875,290.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.2589400329216005e-09,0.0010033705038949,-0.0154496738687157,0.0,0.0,0.0,-0.0079156402498483,60.0,-5.6322197914123535,-0.0,-6.864163992759131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,296.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,9.416972898179664e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.916524140862748e-05,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,7.324310718104243e-05,297.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.916524140862748e-05,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0004703972663264,291.0311279296875,294.1499938964844,282.54998779296875,282.3594970703125,284.2424621582031,282.5516357421875,290.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.2589400329216005e-09,0.0010033705038949,-0.0154496738687157,0.0,0.0,0.0,-0.0079156402498483,60.0,-5.6322197914123535,-0.0,-6.864163992759131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,296.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.4178321887739e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.917429269989952e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.324979378608987e-05,297.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.917428542394192e-05,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0004704401653725,291.0301513671875,294.1499938964844,282.54998779296875,282.3527526855469,284.2274169921875,282.55145263671875,290.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034682927653,6.2696350333624196e-09,0.0010034620063379,-0.0154776899144053,0.0,0.0,0.0,-0.0079209422692656,60.0,-5.631404876708984,-0.0,-6.865415258516806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,9.418559056939556e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.918194700730965e-05,297.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,7.325544720515609e-05,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.918194700730965e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0004704764869529,291.0291442871094,294.1499938964844,282.54998779296875,282.3460693359375,284.2124938964844,282.55126953125,290.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.2786860155483745e-09,0.0010035394225269,-0.0155013995245099,0.0,0.0,0.0,-0.0079254293814301,60.0,-5.63052225112915,-0.0,-6.866474677735823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,296.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.419602429261432e-05,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.919293370330706e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,7.32635598978959e-05,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.919293370330706e-05,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0004705286119133,291.0271911621094,294.1499938964844,282.54998779296875,282.3328552246094,284.1830139160156,282.5509948730469,290.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671628133599e-09,0.0010036504827439,-0.0155354160815477,0.0,0.0,0.0,-0.0079318676143884,60.0,-5.628539562225342,-0.0,-6.867993818104878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,296.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.419602429261432e-05,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.919293370330706e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,7.32635598978959e-05,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.919293370330706e-05,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0004705286119133,291.0271911621094,294.1499938964844,282.54998779296875,282.3328552246094,284.1830139160156,282.5509948730469,290.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671628133599e-09,0.0010036504827439,-0.0155354160815477,0.0,0.0,0.0,-0.0079318676143884,60.0,-5.628539562225342,-0.0,-6.867993818104878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.420040441909804e-05,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.919754666043444e-05,297.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,7.326696504605934e-05,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.919753938447684e-05,297.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0004705504688899,291.02520751953125,294.1499938964844,282.54998779296875,282.3199157714844,284.1540222167969,282.55078125,290.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297114385489522e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.626221179962158,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.420040441909804e-05,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.919754666043444e-05,297.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,7.326696504605934e-05,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.919753938447684e-05,297.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0004705504688899,291.02520751953125,294.1499938964844,282.54998779296875,282.3199157714844,284.1540222167969,282.55078125,290.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297114385489522e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.626221179962158,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,296.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.41980251809582e-05,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,9.919503645505756e-05,297.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,7.326511695282534e-05,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,9.919503645505756e-05,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0004705385945271,291.023193359375,294.1499938964844,282.54998779296875,282.3073425292969,284.1255798339844,282.55059814453125,290.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036778403446,6.294136767337477e-09,0.0010036715539172,-0.0155418729409575,0.0,0.0,0.0,-0.0079330895096063,60.0,-5.623502731323242,-0.0,-6.868282298455598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,296.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.41980251809582e-05,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,9.919503645505756e-05,297.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,7.326511695282534e-05,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,9.919503645505756e-05,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0004705385945271,291.023193359375,294.1499938964844,282.54998779296875,282.3073425292969,284.1255798339844,282.55059814453125,290.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036778403446,6.294136767337477e-09,0.0010036715539172,-0.0155418729409575,0.0,0.0,0.0,-0.0079330895096063,60.0,-5.623502731323242,-0.0,-6.868282298455598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,296.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,9.41888356464915e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.91853594314307e-05,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,7.325797196244821e-05,297.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.91853594314307e-05,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0004704926977865,291.02117919921875,294.1499938964844,282.54998779296875,282.29522705078125,284.09765625,282.55047607421875,290.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035798186436,6.282676601188086e-09,0.0010035735322162,-0.0155118526890873,0.0,0.0,0.0,-0.0079274084419012,60.0,-5.620389461517334,-0.0,-6.866941504313219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,296.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,9.41888356464915e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.91853594314307e-05,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,7.325797196244821e-05,297.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.91853594314307e-05,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0004704926977865,291.02117919921875,294.1499938964844,282.54998779296875,282.29522705078125,284.09765625,282.55047607421875,290.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035798186436,6.282676601188086e-09,0.0010035735322162,-0.0155118526890873,0.0,0.0,0.0,-0.0079274084419012,60.0,-5.620389461517334,-0.0,-6.866941504313219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,296.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,9.41814942052588e-05,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,9.917763236444443e-05,297.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,7.325226033572108e-05,297.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,9.917763236444443e-05,297.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.0004704560269601,291.0201416015625,294.1499938964844,282.54998779296875,282.2893371582031,284.0838928222656,282.5504150390625,290.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035015875473,6.2735265871083365e-09,0.0010034953011199,-0.015487884171307,0.0,0.0,0.0,-0.0079228719696402,60.0,-5.618667602539063,-0.0,-6.865870716410427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,296.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.417251567356288e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,9.9168173619546e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,7.324527541641146e-05,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,9.9168173619546e-05,297.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0004704111779574,291.0191345214844,294.1499938964844,282.54998779296875,282.2835693359375,284.0702209472656,282.55035400390625,290.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034058941528,6.2623284335927565e-09,0.0010033996077254,-0.0154585503041744,0.0,0.0,0.0,-0.0079173212870955,60.0,-5.616848468780518,-0.0,-6.864560475605685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,296.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,9.414894884685054e-05,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.914336260408164e-05,297.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,7.322694727918133e-05,297.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.914336260408164e-05,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0004702934529632,291.01708984375,294.1499938964844,282.54998779296875,282.27252197265625,284.0433044433594,282.55029296875,290.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031546698883,6.232956817342483e-09,0.0010031484998762,-0.0153816100209951,0.0,0.0,0.0,-0.0079027600586414,60.0,-5.612890720367432,-0.0,-6.861123580392815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,296.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,9.414894884685054e-05,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.914336260408164e-05,297.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,7.322694727918133e-05,297.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.914336260408164e-05,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0004702934529632,291.01708984375,294.1499938964844,282.54998779296875,282.27252197265625,284.0433044433594,282.55029296875,290.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031546698883,6.232956817342483e-09,0.0010031484998762,-0.0153816100209951,0.0,0.0,0.0,-0.0079027600586414,60.0,-5.612890720367432,-0.0,-6.861123580392815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,296.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.411838982487096e-05,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.91111810435541e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,7.32031767256558e-05,297.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.91111810435541e-05,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0004701408033724,291.0150146484375,294.1499938964844,282.54998779296875,282.2621154785156,284.0168151855469,282.5502319335937,290.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028289398178,6.194871726705742e-09,0.0010028227698057,-0.0152818439528346,0.0,0.0,0.0,-0.0078838793560862,60.0,-5.60853910446167,-0.0,-6.856669187982335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,296.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.411838982487096e-05,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.91111810435541e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,7.32031767256558e-05,297.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.91111810435541e-05,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0004701408033724,291.0150146484375,294.1499938964844,282.54998779296875,282.2621154785156,284.0168151855469,282.5502319335937,290.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028289398178,6.194871726705742e-09,0.0010028227698057,-0.0152818439528346,0.0,0.0,0.0,-0.0078838793560862,60.0,-5.60853910446167,-0.0,-6.856669187982335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,296.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,9.408109326614068e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.907191270031036e-05,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,7.317417475860566e-05,297.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.907190542435274e-05,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0004699545097537,291.0129089355469,294.1499938964844,282.54998779296875,282.2524719238281,283.9908142089844,282.5501708984375,290.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024314979091,6.148396458627303e-09,0.0010024254443123,-0.0151600986719131,0.0,0.0,0.0,-0.0078608402982354,60.0,-5.603754997253418,-0.0,-6.85123495713924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,296.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,9.408109326614068e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.907191270031036e-05,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,7.317417475860566e-05,297.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.907190542435274e-05,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0004699545097537,291.0129089355469,294.1499938964844,282.54998779296875,282.2524719238281,283.9908142089844,282.5501708984375,290.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024314979091,6.148396458627303e-09,0.0010024254443123,-0.0151600986719131,0.0,0.0,0.0,-0.0078608402982354,60.0,-5.603754997253418,-0.0,-6.85123495713924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,296.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.403703006682916e-05,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.902550664264707e-05,297.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,7.313990499824286e-05,297.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,9.902550664264707e-05,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0004697344265878,291.0108337402344,294.1499938964844,282.54998779296875,282.2435913085937,283.96533203125,282.5501403808594,290.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019619949162,6.093485271918553e-09,0.0010019559413194,-0.0150162540376186,0.0,0.0,0.0,-0.0078336186707019,60.0,-5.598555088043213,-0.0,-6.844817335149855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,296.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.403703006682916e-05,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.902550664264707e-05,297.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,7.313990499824286e-05,297.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,9.902550664264707e-05,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0004697344265878,291.0108337402344,294.1499938964844,282.54998779296875,282.2435913085937,283.96533203125,282.5501403808594,290.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019619949162,6.093485271918553e-09,0.0010019559413194,-0.0150162540376186,0.0,0.0,0.0,-0.0078336186707019,60.0,-5.598555088043213,-0.0,-6.844817335149855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,296.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.40124155022204e-05,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,9.899958968162537e-05,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,7.312075467780232e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,9.899958968162537e-05,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0004696114629041,291.009765625,294.1499938964844,282.54998779296875,282.2394714355469,283.9527587890625,282.55010986328125,290.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016997111961,6.062812030194209e-09,0.0010016936575993,-0.0149359023198485,0.0,0.0,0.0,-0.0078184120357036,60.0,-5.595799446105957,-0.0,-6.841234068133417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
