time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11930160,296.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,9.398634574608876e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,9.897213021758944e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,7.31004765839316e-05,297.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,9.897213021758944e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.000469481194159,291.0086975097656,294.1499938964844,282.54998779296875,282.235595703125,283.9403076171875,282.55010986328125,290.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014218278229,6.030319354977109e-09,0.0010014157742261,-0.0148507850244641,0.0,0.0,0.0,-0.0078023043461143,60.0,-5.592961311340332,-0.0,-6.837439059381722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,296.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,9.392933861818165e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,9.89120962913148e-05,297.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,7.305613689823076e-05,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,9.89120962913148e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0004691964422818,291.0065612792969,294.1499938964844,282.54998779296875,282.2285461425781,283.91571044921875,282.5500793457031,290.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008143726736,5.959284621326333e-09,0.0010008084354922,-0.0146647002547979,0.0,0.0,0.0,-0.0077670896425843,60.0,-5.587003707885742,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,296.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,9.392933861818165e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,9.89120962913148e-05,297.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,7.305613689823076e-05,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,9.89120962913148e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0004691964422818,291.0065612792969,294.1499938964844,282.54998779296875,282.2285461425781,283.91571044921875,282.5500793457031,290.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008143726736,5.959284621326333e-09,0.0010008084354922,-0.0146647002547979,0.0,0.0,0.0,-0.0077670896425843,60.0,-5.587003707885742,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,296.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.38658049562946e-05,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.88451938610524e-05,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,7.300672587007284e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.88451938610524e-05,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0004688790941145,291.0044250488281,294.1499938964844,282.54998779296875,282.2225341796875,283.8916015625,282.5500793457031,290.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001373011618,5.880118614243201e-09,0.0010001314803957,-0.0144573133438825,0.0,0.0,0.0,-0.00772784370929,60.0,-5.58067512512207,-0.0,-6.819909259547785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,296.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.38658049562946e-05,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.88451938610524e-05,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,7.300672587007284e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.88451938610524e-05,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0004688790941145,291.0044250488281,294.1499938964844,282.54998779296875,282.2225341796875,283.8916015625,282.5500793457031,290.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001373011618,5.880118614243201e-09,0.0010001314803957,-0.0144573133438825,0.0,0.0,0.0,-0.00772784370929,60.0,-5.58067512512207,-0.0,-6.819909259547785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,296.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.376041998621076e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.873422095552088e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,7.292475493159145e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,9.873422095552088e-05,297.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0004683526640292,291.00225830078125,294.1499938964844,282.54998779296875,282.2172241210937,283.8678894042969,282.550048828125,290.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990145917981,5.748807208050266e-09,0.000999008771032,-0.0141133200377225,0.0,0.0,0.0,-0.0076627479866147,60.0,-5.572988033294678,-0.0,-6.804602747934041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,296.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.376041998621076e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.873422095552088e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,7.292475493159145e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,9.873422095552088e-05,297.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0004683526640292,291.00225830078125,294.1499938964844,282.54998779296875,282.2172241210937,283.8678894042969,282.550048828125,290.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990145917981,5.748807208050266e-09,0.000999008771032,-0.0141133200377225,0.0,0.0,0.0,-0.0076627479866147,60.0,-5.572988033294678,-0.0,-6.804602747934041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,296.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,9.358333772979675e-05,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.854775271378458e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,7.278702832991257e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.854775271378458e-05,297.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.0004674681404139,291.0000915527344,294.1499938964844,282.54998779296875,282.2122802734375,283.8446350097656,282.550048828125,290.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971279650926,5.5281792477046565e-09,0.0009971223771572,-0.0135353347286582,0.0,0.0,0.0,-0.0075533739291131,60.0,-5.562012672424316,-0.0,-6.778923022920935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,296.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,9.358333772979675e-05,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.854775271378458e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,7.278702832991257e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.854775271378458e-05,297.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.0004674681404139,291.0000915527344,294.1499938964844,282.54998779296875,282.2122802734375,283.8446350097656,282.550048828125,290.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971279650926,5.5281792477046565e-09,0.0009971223771572,-0.0135353347286582,0.0,0.0,0.0,-0.0075533739291131,60.0,-5.562012672424316,-0.0,-6.778923022920935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,296.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.34700365178287e-05,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,9.84284415608272e-05,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,7.26989092072472e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,9.842843428486958e-05,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.000466902158223,290.9989929199219,294.1499938964844,282.54998779296875,282.2099609375,283.83319091796875,282.550048828125,290.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959207382053,5.387013057855938e-09,0.0009959153831005,-0.0131655111908912,0.0,0.0,0.0,-0.0074833924882113,60.0,-5.554871082305908,-0.0,-6.762518012237706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,296.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.334464266430588e-05,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,9.829639020608738e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,7.260137499542907e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.829639020608738e-05,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.000466275785584,290.9979248046875,294.1499938964844,282.54998779296875,282.20770263671875,283.8218688964844,282.550048828125,290.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945846395567,5.230777144760168e-09,0.0009945794008672,-0.0127562023699283,0.0,0.0,0.0,-0.007405939977616,60.0,-5.546983242034912,-0.0,-6.744384251078372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,296.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,9.305729327024892e-05,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,9.799379768082872e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,7.237788668135181e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,9.799379768082872e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0004648404137697,290.9957275390625,294.1499938964844,282.54998779296875,282.2034912109375,283.7995300292969,282.5500183105469,290.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.8727644141877136e-09,0.0009915181435644,-0.0118182497099041,0.0,0.0,0.0,-0.0072284578345716,60.0,-5.528916835784912,-0.0,-6.70292408244677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,296.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,9.305729327024892e-05,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,9.799379768082872e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,7.237788668135181e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,9.799379768082872e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0004648404137697,290.9957275390625,294.1499938964844,282.54998779296875,282.2034912109375,283.7995300292969,282.5500183105469,290.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.8727644141877136e-09,0.0009915181435644,-0.0118182497099041,0.0,0.0,0.0,-0.0072284578345716,60.0,-5.528916835784912,-0.0,-6.70292408244677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,296.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.2732923803851e-05,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.765222057467328e-05,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,7.212560012703761e-05,297.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.765222057467328e-05,297.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0004632201453205,290.9935302734375,294.1499938964844,282.54998779296875,282.1996459960937,283.77764892578125,282.5500183105469,290.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880668949335,4.46863213099391e-09,0.0009880624711513,-0.0107594355940818,0.0,0.0,0.0,-0.0070281121879816,60.0,-5.508167266845703,-0.0,-6.65627553075865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,296.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.2732923803851e-05,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.765222057467328e-05,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,7.212560012703761e-05,297.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.765222057467328e-05,297.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0004632201453205,290.9935302734375,294.1499938964844,282.54998779296875,282.1996459960937,283.77764892578125,282.5500183105469,290.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880668949335,4.46863213099391e-09,0.0009880624711513,-0.0107594355940818,0.0,0.0,0.0,-0.0070281121879816,60.0,-5.508167266845703,-0.0,-6.65627553075865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,296.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.238493657903746e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,9.728577424539252e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,7.18549417797476e-05,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,9.728577424539252e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0004614818608388,290.9913024902344,294.1499938964844,282.54998779296875,282.1961669921875,283.7562561035156,282.5500183105469,290.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843590669333,4.035073164487812e-09,0.0009843551088124,-0.0096234828233718,0.0,0.0,0.0,-0.0068131783045828,60.0,-5.485634326934815,-0.0,-6.606411773191212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,296.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.238493657903746e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,9.728577424539252e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,7.18549417797476e-05,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,9.728577424539252e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0004614818608388,290.9913024902344,294.1499938964844,282.54998779296875,282.1961669921875,283.7562561035156,282.5500183105469,290.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843590669333,4.035073164487812e-09,0.0009843551088124,-0.0096234828233718,0.0,0.0,0.0,-0.0068131783045828,60.0,-5.485634326934815,-0.0,-6.606411773191212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,296.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.202682849718258e-05,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.690866863820702e-05,297.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,7.157641084631905e-05,297.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.690866863820702e-05,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0004596930521074,290.9891052246094,294.1499938964844,282.54998779296875,282.19305419921875,283.7352600097656,282.5500183105469,290.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805434383451,3.58890828167091e-09,0.0009805398294702,-0.0084544653072953,0.0,0.0,0.0,-0.0065919947810471,60.0,-5.462082386016846,-0.0,-6.55529390769516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,296.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.202682849718258e-05,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.690866863820702e-05,297.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,7.157641084631905e-05,297.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.690866863820702e-05,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0004596930521074,290.9891052246094,294.1499938964844,282.54998779296875,282.19305419921875,283.7352600097656,282.5500183105469,290.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805434383451,3.58890828167091e-09,0.0009805398294702,-0.0084544653072953,0.0,0.0,0.0,-0.0065919947810471,60.0,-5.462082386016846,-0.0,-6.55529390769516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,296.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.184848022414371e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,9.67208543443121e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,7.143769471440464e-05,297.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,9.67208543443121e-05,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0004588021256495,290.98797607421875,294.1499938964844,282.54998779296875,282.191650390625,283.7249755859375,282.5500183105469,290.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786429582163,3.366698031470605e-09,0.000978639582172,-0.0078722275793552,0.0,0.0,0.0,-0.0064818351529538,60.0,-5.450171947479248,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.16727221920155e-05,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.653577581048012e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,7.130099402274936e-05,297.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.653577581048012e-05,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0004579242086037,290.98687744140625,294.1499938964844,282.54998779296875,282.1903076171875,283.7147827148437,282.5500183105469,290.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767703013494,3.147727856145366e-09,0.0009767671581357,-0.0072984723374247,0.0,0.0,0.0,-0.0063732815906405,60.0,-5.438318729400635,-0.0,-6.504942007268255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.133618004852906e-05,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,9.618138574296609e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,7.103924144757912e-05,297.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,9.618138574296609e-05,297.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0004562431131489,290.9846496582031,294.1499938964844,282.54998779296875,282.1879272460937,283.6947021484375,282.5500183105469,290.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843019835,2.728433035059652e-09,0.0009731815662235,-0.0061997985467314,0.0,0.0,0.0,-0.0061654183082282,60.0,-5.415169715881348,-0.0,-6.457267431869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.133618004852906e-05,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,9.618138574296609e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,7.103924144757912e-05,297.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,9.618138574296609e-05,297.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0004562431131489,290.9846496582031,294.1499938964844,282.54998779296875,282.1879272460937,283.6947021484375,282.5500183105469,290.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843019835,2.728433035059652e-09,0.0009731815662235,-0.0061997985467314,0.0,0.0,0.0,-0.0061654183082282,60.0,-5.415169715881348,-0.0,-6.457267431869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,9.10300514078699e-05,297.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,9.585900988895446e-05,297.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,7.080113573465496e-05,297.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,9.585900988895446e-05,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0004547139105852,290.982421875,294.1499938964844,282.54998779296875,282.1859130859375,283.6750183105469,282.5500183105469,290.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699222864583,2.347027017179925e-09,0.0009699199581518,-0.0052003855817019,0.0,0.0,0.0,-0.0059763379395008,60.0,-5.393442630767822,-0.0,-6.414053643766239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,9.10300514078699e-05,297.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,9.585900988895446e-05,297.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,7.080113573465496e-05,297.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,9.585900988895446e-05,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0004547139105852,290.982421875,294.1499938964844,282.54998779296875,282.1859130859375,283.6750183105469,282.5500183105469,290.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699222864583,2.347027017179925e-09,0.0009699199581518,-0.0052003855817019,0.0,0.0,0.0,-0.0059763379395008,60.0,-5.393442630767822,-0.0,-6.414053643766239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.076420974452049e-05,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.557907469570635e-05,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,7.059437484713271e-05,297.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.557907469570635e-05,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.000453385990113,290.98016357421875,294.1499938964844,282.54998779296875,282.18426513671875,283.65576171875,282.5500183105469,290.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896106399,2.015824618339934e-09,0.0009670875733718,-0.0043325102888047,0.0,0.0,0.0,-0.0058121453039348,60.0,-5.373804569244385,-0.0,-6.37664498981394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.076420974452049e-05,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.557907469570635e-05,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,7.059437484713271e-05,297.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.557907469570635e-05,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.000453385990113,290.98016357421875,294.1499938964844,282.54998779296875,282.18426513671875,283.65576171875,282.5500183105469,290.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896106399,2.015824618339934e-09,0.0009670875733718,-0.0043325102888047,0.0,0.0,0.0,-0.0058121453039348,60.0,-5.373804569244385,-0.0,-6.37664498981394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.05447086552158e-05,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.534792479826136e-05,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,7.042365177767351e-05,297.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.534792479826136e-05,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0004522895324043,290.9779052734375,294.1499938964844,282.54998779296875,282.1829833984375,283.63690185546875,282.5500183105469,290.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647506522014,1.7423494869106542e-09,0.0009647489059716,-0.0036158948205411,0.0,0.0,0.0,-0.0056765708141028,60.0,-5.356749534606934,-0.0,-6.345838698962325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.05447086552158e-05,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.534792479826136e-05,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,7.042365177767351e-05,297.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.534792479826136e-05,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0004522895324043,290.9779052734375,294.1499938964844,282.54998779296875,282.1829833984375,283.63690185546875,282.5500183105469,290.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647506522014,1.7423494869106542e-09,0.0009647489059716,-0.0036158948205411,0.0,0.0,0.0,-0.0056765708141028,60.0,-5.356749534606934,-0.0,-6.345838698962325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.045115439221264e-05,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.524940833216532e-05,297.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,7.035089220153168e-05,297.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,9.524940833216532e-05,297.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0004518222413025,290.9767761230469,294.1499938964844,282.54998779296875,282.1824951171875,283.6275939941406,282.5500183105469,290.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963753729593,1.6257940549380123e-09,0.0009637520997785,-0.003310470841825,0.0,0.0,0.0,-0.005618788767606,60.0,-5.349172115325928,-0.0,-6.332732027658494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,9.036932169692592e-05,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.516323916614056e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,7.02872421243228e-05,297.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.516323916614056e-05,297.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0004514134488999,290.97564697265625,294.1499938964844,282.54998779296875,282.1820678710937,283.6183776855469,282.5500183105469,290.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628816624172,1.52383805573919e-09,0.000962880149018,-0.003043302334845,0.0,0.0,0.0,-0.0055682440288364,60.0,-5.342294216156006,-0.0,-6.321278078758041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.023251186590642e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.501916792942212e-05,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,7.018083124421537e-05,297.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.501916792942212e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.000450730061857,290.973388671875,294.1499938964844,282.54998779296875,282.1815185546875,283.6001892089844,282.5500183105469,290.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614237933419,1.3533840714785583e-09,0.0009614223963581,-0.0025966388639062,0.0,0.0,0.0,-0.0054837418720126,60.0,-5.330214023590088,-0.0,-6.302151689396851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.023251186590642e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.501916792942212e-05,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,7.018083124421537e-05,297.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.501916792942212e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.000450730061857,290.973388671875,294.1499938964844,282.54998779296875,282.1815185546875,283.6001892089844,282.5500183105469,290.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614237933419,1.3533840714785583e-09,0.0009614223963581,-0.0025966388639062,0.0,0.0,0.0,-0.0054837418720126,60.0,-5.330214023590088,-0.0,-6.302151689396851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,9.01249804883264e-05,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.490593220107256e-05,297.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,7.009719411144033e-05,297.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.490593220107256e-05,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0004501928924582,290.9710998535156,294.1499938964844,282.54998779296875,282.18133544921875,283.5823669433594,282.5500183105469,290.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194064646919855e-09,0.0009602766949683,-0.0022455581929534,0.0,0.0,0.0,-0.0054173227399587,60.0,-5.320335388183594,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,9.01249804883264e-05,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.490593220107256e-05,297.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,7.009719411144033e-05,297.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.490593220107256e-05,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0004501928924582,290.9710998535156,294.1499938964844,282.54998779296875,282.18133544921875,283.5823669433594,282.5500183105469,290.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194064646919855e-09,0.0009602766949683,-0.0022455581929534,0.0,0.0,0.0,-0.0054173227399587,60.0,-5.320335388183594,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.003437298815697e-05,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.481051529292016e-05,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,7.002672646194696e-05,297.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.481051529292016e-05,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,0.0004497402987908,290.96881103515625,294.1499938964844,282.54998779296875,282.1815185546875,283.5648498535156,282.5500183105469,290.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593042777851,1.1065086624739702e-09,0.0009593031718395,-0.0019497232278808,0.0,0.0,0.0,-0.0053613134659826,60.0,-5.311770915985107,-0.0,-6.274503050462954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.003437298815697e-05,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.481051529292016e-05,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,7.002672646194696e-05,297.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.481051529292016e-05,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,0.0004497402987908,290.96881103515625,294.1499938964844,282.54998779296875,282.1815185546875,283.5648498535156,282.5500183105469,290.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593042777851,1.1065086624739702e-09,0.0009593031718395,-0.0019497232278808,0.0,0.0,0.0,-0.0053613134659826,60.0,-5.311770915985107,-0.0,-6.274503050462954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,4.6444467443507165e-05,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,4.890825584880076e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,3.612347063608468e-05,297.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,4.890825584880076e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0002319997147424,290.9670104980469,294.1499938964844,282.54998779296875,282.1820678710937,283.5489196777344,282.5500183105469,290.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007979066576808,9.224782049344071e-10,0.0007979057263582,-0.0016273033106699,0.0,0.0,0.0,-0.0044481041841208,60.0,-4.808434009552002,-0.0,-1.669669735804291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,4.6444467443507165e-05,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,4.890825584880076e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,3.612347063608468e-05,297.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,4.890825584880076e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0002319997147424,290.9670104980469,294.1499938964844,282.54998779296875,282.1820678710937,283.5489196777344,282.5500183105469,290.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007979066576808,9.224782049344071e-10,0.0007979057263582,-0.0016273033106699,0.0,0.0,0.0,-0.0044481041841208,60.0,-4.808434009552002,-0.0,-1.669669735804291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.003898594528437e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,9.481537563260645e-05,297.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,7.003031350905076e-05,297.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,9.481537563260645e-05,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0004497633490245,290.9666442871094,294.1499938964844,282.54998779296875,282.1824951171875,283.54351806640625,282.5500793457031,290.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006397541728802,7.92136412020028e-10,0.0006397533579729,-0.0014427854912355,0.0,0.0,0.0,-0.003612746251747,60.0,-4.237749576568604,-0.0,-6.275144670553345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,4.568003350868821e-05,297.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,4.8103273002197966e-05,297.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,3.552891212166287e-05,297.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,4.810326936421916e-05,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0002281812194269,290.96630859375,294.1499938964844,282.54998779296875,282.1829833984375,283.53857421875,282.55010986328125,290.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006019290885888,7.241581223560444e-10,0.0006019283900968,-0.001301894779317,0.0,0.0,0.0,-0.0033729032147675,60.0,-3.784442186355591,-0.0,-1.6151595616520353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
