time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11932620,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,4.066167457494885e-05,297.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,4.281869769329205e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,3.162574284942821e-05,297.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,4.281869769329205e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.000203113479074,290.96630859375,294.1499938964844,282.54998779296875,282.18426513671875,283.5321044921875,282.5523376464844,290.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004322955210227,5.409312997528556e-10,0.0004322949680499,-0.0009898224379867,0.0,0.0,0.0,-0.0024351479951292,60.0,-3.0102803707122803,-0.0,-1.2797733539571254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,4.066167457494885e-05,297.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,4.281869769329205e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,3.162574284942821e-05,297.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,4.281869769329205e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.000203113479074,290.96630859375,294.1499938964844,282.54998779296875,282.18426513671875,283.5321044921875,282.5523376464844,290.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004322955210227,5.409312997528556e-10,0.0004322949680499,-0.0009898224379867,0.0,0.0,0.0,-0.0024351479951292,60.0,-3.0102803707122803,-0.0,-1.2797733539571254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,2.9341505069169216e-05,297.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,3.0898012482794e-05,297.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,2.282116656715516e-05,297.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,3.0898012482794e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0001465668756281,290.9683532714844,294.1499938964844,282.54998779296875,282.1859130859375,283.5321655273437,282.55865478515625,290.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125439980067,3.909364776344403e-10,0.0003125435905531,-0.0007152351317927,0.0,0.0,0.0,-0.0017604865133762,60.0,-2.1270735263824463,-0.0,-6.6638814466557506e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,2.9341505069169216e-05,297.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,3.0898012482794e-05,297.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,2.282116656715516e-05,297.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,3.0898012482794e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0001465668756281,290.9683532714844,294.1499938964844,282.54998779296875,282.1859130859375,283.5321655273437,282.55865478515625,290.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125439980067,3.909364776344403e-10,0.0003125435905531,-0.0007152351317927,0.0,0.0,0.0,-0.0017604865133762,60.0,-2.1270735263824463,-0.0,-6.6638814466557506e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,2.0044933989993297e-05,297.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,2.1108278815518133e-05,297.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,1.5590501789120026e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,2.110827699652873e-05,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001001285927486,290.97039794921875,294.1499938964844,282.54998779296875,282.1879272460937,283.5339660644531,282.5679016113281,290.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002091409696731,2.6268853758892874e-10,0.0002091407077386,-0.0004814720305148,0.0,0.0,0.0,-0.0011787099065259,60.0,-1.4789822101593018,-0.0,-3.1100813036033514e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,2.0044933989993297e-05,297.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,2.1108278815518133e-05,297.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,1.5590501789120026e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,2.110827699652873e-05,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001001285927486,290.97039794921875,294.1499938964844,282.54998779296875,282.1879272460937,283.5339660644531,282.5679016113281,290.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002091409696731,2.6268853758892874e-10,0.0002091407077386,-0.0004814720305148,0.0,0.0,0.0,-0.0011787099065259,60.0,-1.4789822101593018,-0.0,-3.1100813036033514e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,1.2343340131337754e-05,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,1.2998129932384472e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,9.60037414188264e-06,297.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,1.2998129932384472e-05,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,6.165753438835964e-05,290.9714660644531,294.1499938964844,282.54998779296875,282.1903076171875,283.5355529785156,282.57476806640625,290.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315196132054,1.6449767936688175e-10,0.0001315194531343,-0.000300947780488,0.0,0.0,0.0,-0.00074081227649,60.0,-0.971603512763977,-0.0,-1.1793097609569259e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,1.2343340131337754e-05,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,1.2998129932384472e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,9.60037414188264e-06,297.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,1.2998129932384472e-05,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,6.165753438835964e-05,290.9714660644531,294.1499938964844,282.54998779296875,282.1903076171875,283.5355529785156,282.57476806640625,290.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315196132054,1.6449767936688175e-10,0.0001315194531343,-0.000300947780488,0.0,0.0,0.0,-0.00074081227649,60.0,-0.971603512763977,-0.0,-1.1793097609569259e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,9.432515980734024e-06,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,9.932891771313734e-06,297.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,7.3364003583265e-06,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,9.932891771313734e-06,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,4.711736619356088e-05,290.9718322753906,294.1499938964844,282.54998779296875,282.191650390625,283.5360412597656,282.5767517089844,290.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005045196507,1.2570559870805909e-10,0.0001005043886834,-0.0002299779152963,0.0,0.0,0.0,-0.0005661130417138,60.0,-0.7659769058227539,-0.0,-6.886801684480304e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,7.043142431939486e-06,297.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,7.416766948153963e-06,297.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,5.477998911374016e-06,297.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.416766948153963e-06,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,3.518195080687292e-05,290.9720458984375,294.1499938964844,282.54998779296875,282.19305419921875,283.5363464355469,282.5779724121094,290.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.504561654059216e-05,9.386294519408978e-11,7.504552195314318e-05,-0.0001717218838166,0.0,0.0,0.0,-0.0004227103199809,60.0,-0.5940157175064087,-0.0,-3.8396832935383424e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,3.5843002024194e-06,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,3.774440301640425e-06,297.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,2.7877886168425903e-06,297.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,3.774440074266749e-06,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,1.790431997505948e-05,290.97216796875,294.1499938964844,282.54998779296875,282.1961669921875,283.5365600585937,282.5790710449219,290.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.819135235971771e-05,4.776763012914742e-11,3.819130506599322e-05,-8.739062468521297e-05,0.0,0.0,0.0,-0.0002151208755094,60.0,-0.3314211368560791,-0.0,-9.944231549319228e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,3.5843002024194e-06,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,3.774440301640425e-06,297.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,2.7877886168425903e-06,297.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,3.774440074266749e-06,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,1.790431997505948e-05,290.97216796875,294.1499938964844,282.54998779296875,282.1961669921875,283.5365600585937,282.5790710449219,290.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.819135235971771e-05,4.776763012914742e-11,3.819130506599322e-05,-8.739062468521297e-05,0.0,0.0,0.0,-0.0002151208755094,60.0,-0.3314211368560791,-0.0,-9.944231549319228e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,1.5220450677588817e-06,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,1.6027865967771504e-06,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,1.1838126283691963e-06,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,1.602786483090313e-06,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,7.6029295996704604e-06,290.97216796875,294.1499938964844,282.54998779296875,282.1996459960937,283.5365600585937,282.57928466796875,290.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6217807569773868e-05,2.0284300281114828e-11,1.621778756089043e-05,-3.710998498718254e-05,0.0,0.0,0.0,-9.13502008188516e-05,60.0,-0.1631815731525421,-0.0,-1.7931536464010908e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,1.5220450677588817e-06,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,1.6027865967771504e-06,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,1.1838126283691963e-06,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,1.602786483090313e-06,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,7.6029295996704604e-06,290.97216796875,294.1499938964844,282.54998779296875,282.1996459960937,283.5365600585937,282.57928466796875,290.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6217807569773868e-05,2.0284300281114828e-11,1.621778756089043e-05,-3.710998498718254e-05,0.0,0.0,0.0,-9.13502008188516e-05,60.0,-0.1631815731525421,-0.0,-1.7931536464010908e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,4.873266448157665e-07,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,5.131783495926356e-07,297.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,3.790318032770301e-07,297.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,5.131783495926356e-07,297.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,2.434297357467585e-06,290.9720764160156,294.1499938964844,282.54998779296875,282.2034912109375,283.5365295410156,282.5792541503906,290.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.192636763240444e-06,6.494643798454769e-12,5.192630396777531e-06,-1.1881893442478033e-05,0.0,0.0,0.0,-2.9248607461340725e-05,60.0,-0.0636335685849189,-0.0,-1.83824244888442e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,4.873266448157665e-07,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,5.131783495926356e-07,297.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,3.790318032770301e-07,297.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,5.131783495926356e-07,297.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,2.434297357467585e-06,290.9720764160156,294.1499938964844,282.54998779296875,282.2034912109375,283.5365295410156,282.5792541503906,290.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.192636763240444e-06,6.494643798454769e-12,5.192630396777531e-06,-1.1881893442478033e-05,0.0,0.0,0.0,-2.9248607461340725e-05,60.0,-0.0636335685849189,-0.0,-1.83824244888442e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,8.733050549381005e-08,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,9.196321570925649e-08,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,6.792371465280668e-08,297.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.196321570925649e-08,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,4.362339325325593e-07,290.9720764160156,294.1499938964844,282.54998779296875,282.20770263671875,283.5365295410156,282.5792541503906,290.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.306149308940804e-07,1.163942098085513e-12,9.306137940257032e-07,-2.1294024463713868e-06,0.0,0.0,0.0,-5.241876351647079e-06,60.0,-0.0211413390934467,-0.0,-5.903293804308818e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,8.733050549381005e-08,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,9.196321570925649e-08,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,6.792371465280668e-08,297.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.196321570925649e-08,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,4.362339325325593e-07,290.9720764160156,294.1499938964844,282.54998779296875,282.20770263671875,283.5365295410156,282.5792541503906,290.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.306149308940804e-07,1.163942098085513e-12,9.306137940257032e-07,-2.1294024463713868e-06,0.0,0.0,0.0,-5.241876351647079e-06,60.0,-0.0211413390934467,-0.0,-5.903293804308818e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,1.9658477512507492e-08,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,2.070132154585736e-08,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,1.5289925769934598e-08,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,2.070132154585736e-08,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,9.819816426670513e-08,290.9720764160156,294.1499938964844,282.54998779296875,282.2099609375,283.5365295410156,282.5792541503906,290.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0945742562616945e-07,2.619821677304901e-13,2.0945715561992986e-07,-4.792904633177386e-07,0.0,0.0,0.0,-1.1798110790550709e-06,60.0,-0.0109654059633612,-0.0,-2.991315911469875e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,3.428387782000719e-11,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,3.610256885111518e-11,297.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,2.6665234256761927e-11,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,3.610256885111518e-11,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,1.7125506568405058e-10,290.9720764160156,294.1499938964844,282.54998779296875,282.2122802734375,283.5365295410156,282.5792541503906,290.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.80560888357806e-10,4.755567485383559e-16,3.8056038875744486e-10,-8.615972379999445e-10,0.0,0.0,0.0,-2.139131538569927e-09,60.0,-0.0052360226400196,-0.0,-9.097925297336335e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,-4.8867319912826446e-11,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,-5.145963516417496e-11,297.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,-3.800790931984821e-11,297.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,-5.1459631694728e-11,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,-2.4410234944483017e-10,290.9720764160156,294.1499938964844,282.54998779296875,282.2172241210937,283.5365295410156,282.5792541503906,290.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,4.988002233474731e-10,-6.578188099692537e-16,-4.98799557213658e-10,1.154145001791562e-09,0.0,0.0,0.0,2.808519639074802e-09,60.0,-0.0007989131845533,-0.0,-1.848415050312868e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,-4.8867319912826446e-11,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,-5.145963516417496e-11,297.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,-3.800790931984821e-11,297.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,-5.1459631694728e-11,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,-2.4410234944483017e-10,290.9720764160156,294.1499938964844,282.54998779296875,282.2172241210937,283.5365295410156,282.5792541503906,290.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,4.988002233474731e-10,-6.578188099692537e-16,-4.98799557213658e-10,1.154145001791562e-09,0.0,0.0,0.0,2.808519639074802e-09,60.0,-0.0007989131845533,-0.0,-1.848415050312868e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,4.3481680478407725e-09,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,4.578829759793734e-09,297.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,3.3819080869079703e-09,297.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,4.578829759793734e-09,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,2.1719998244407186e-08,290.9720764160156,294.1499938964844,282.54998779296875,282.2225341796875,283.5365295410156,282.5792541503906,290.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.633666250697389e-08,5.795673863788833e-14,4.633660211084134e-08,-1.0602459354913665e-07,0.0,0.0,0.0,-2.6100315153598785e-07,60.0,-0.0001461844512959,-0.0,-1.463440660539426e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,4.3481680478407725e-09,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,4.578829759793734e-09,297.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,3.3819080869079703e-09,297.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,4.578829759793734e-09,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,2.1719998244407186e-08,290.9720764160156,294.1499938964844,282.54998779296875,282.2225341796875,283.5365295410156,282.5792541503906,290.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.633666250697389e-08,5.795673863788833e-14,4.633660211084134e-08,-1.0602459354913665e-07,0.0,0.0,0.0,-2.6100315153598785e-07,60.0,-0.0001461844512959,-0.0,-1.463440660539426e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,5.210893760931867e-08,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,5.4873211752237694e-08,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,4.0529165801217466e-08,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,5.4873211752237694e-08,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,2.602949109586916e-07,290.9720764160156,294.1499938964844,282.5531616210937,282.2316589355469,283.5365295410156,282.5792541503906,290.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.551901836042816e-07,6.94381835017466e-13,5.551895014832553e-07,-1.2704289247267295e-06,0.0,0.0,0.0,-3.127221134491265e-06,60.0,-0.0007601974648423,-0.0,-2.1017782579992907e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,5.210893760931867e-08,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,5.4873211752237694e-08,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,4.0529165801217466e-08,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,5.4873211752237694e-08,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,2.602949109586916e-07,290.9720764160156,294.1499938964844,282.5531616210937,282.2316589355469,283.5365295410156,282.5792541503906,290.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.551901836042816e-07,6.94381835017466e-13,5.551895014832553e-07,-1.2704289247267295e-06,0.0,0.0,0.0,-3.127221134491265e-06,60.0,-0.0007601974648423,-0.0,-2.1017782579992907e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,3.658432774500398e-07,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,3.852505301438214e-07,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,2.845447113486444e-07,297.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,3.852505301438214e-07,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,1.827462710934924e-06,290.9720764160156,294.1499938964844,282.5623474121094,282.2478332519531,283.5365295410156,282.5792541503906,290.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.897917395079276e-06,4.8753535930590175e-12,3.897912392858416e-06,-8.919470019463915e-06,0.0,0.0,0.0,-2.195588604081422e-05,60.0,-0.0127139817923307,-0.0,-1.0359829313855153e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,3.658432774500398e-07,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,3.852505301438214e-07,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,2.845447113486444e-07,297.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,3.852505301438214e-07,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,1.827462710934924e-06,290.9720764160156,294.1499938964844,282.5623474121094,282.2478332519531,283.5365295410156,282.5792541503906,290.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.897917395079276e-06,4.8753535930590175e-12,3.897912392858416e-06,-8.919470019463915e-06,0.0,0.0,0.0,-2.195588604081422e-05,60.0,-0.0127139817923307,-0.0,-1.0359829313855153e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,6.231455813576758e-07,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,6.562021894751524e-07,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,4.84668703393254e-07,297.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,6.562021894751524e-07,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,3.1127408419706626e-06,290.9720764160156,294.1499938964844,282.5691223144531,282.2583923339844,283.5365295410156,282.5792541503906,290.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.639414550591027e-06,8.30429214976336e-12,6.639406365138711e-06,-1.51927151819109e-05,0.0,0.0,0.0,-3.73979564756155e-05,60.0,-0.0231057945638895,-0.0,-3.005671449576864e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,1.0510199217605989e-06,297.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,1.106774448089709e-06,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,8.174598065124883e-07,297.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,1.106774448089709e-06,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,5.250061803963035e-06,290.9720764160156,294.1499938964844,282.5772399902344,282.2705383300781,283.5365295410156,282.57928466796875,290.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.119819989980897e-05,1.4006241479125324e-11,1.1198186257388444e-05,-2.562446024967357e-05,0.0,0.0,0.0,-6.307632429525256e-05,60.0,-0.0395802147686481,-0.0,-8.550359205383717e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,2.42437090491876e-06,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,2.5529789127176628e-06,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,1.8856216001950088e-06,297.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,2.5529789127176628e-06,297.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,1.2110233910789248e-05,290.9720764160156,294.1499938964844,282.5974426269531,282.2994079589844,283.5365600585937,282.5794372558594,290.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831057428149503e-05,3.230831574496662e-11,2.5831024686340243e-05,-5.910809704801068e-05,0.0,0.0,0.0,-0.0001454990415368,60.0,-0.0976393595337867,-0.0,-4.5494677469726235e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,2.42437090491876e-06,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,2.5529789127176628e-06,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,1.8856216001950088e-06,297.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,2.5529789127176628e-06,297.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,1.2110233910789248e-05,290.9720764160156,294.1499938964844,282.5974426269531,282.2994079589844,283.5365600585937,282.5794372558594,290.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831057428149503e-05,3.230831574496662e-11,2.5831024686340243e-05,-5.910809704801068e-05,0.0,0.0,0.0,-0.0001454990415368,60.0,-0.0976393595337867,-0.0,-4.5494677469726235e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,4.726201041194145e-06,297.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,4.976916443411028e-06,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,3.675933612612425e-06,297.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,4.976916443411028e-06,297.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,2.360835060244426e-05,290.9721069335937,294.1499938964844,282.62255859375,282.3339538574219,283.53668212890625,282.580078125,290.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.035661888541654e-05,6.298374322089018e-11,5.035655703977682e-05,-0.000115228795039,0.0,0.0,0.0,-0.0002836445928551,60.0,-0.2006765902042389,-0.0,-1.728967524705638e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,4.726201041194145e-06,297.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,4.976916443411028e-06,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,3.675933612612425e-06,297.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,4.976916443411028e-06,297.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,2.360835060244426e-05,290.9721069335937,294.1499938964844,282.62255859375,282.3339538574219,283.53668212890625,282.580078125,290.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.035661888541654e-05,6.298374322089018e-11,5.035655703977682e-05,-0.000115228795039,0.0,0.0,0.0,-0.0002836445928551,60.0,-0.2006765902042389,-0.0,-1.728967524705638e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,8.255217835539952e-06,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,8.693140443938319e-06,297.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,6.4207238210656215e-06,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,8.693140443938319e-06,297.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,4.123651888221502e-05,290.972412109375,294.1499938964844,282.6522216796875,282.3737487792969,283.5371398925781,282.58209228515625,290.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-8.795770554570481e-05,1.1001340116667535e-10,8.79575964063406e-05,-0.0002012695476878,0.0,0.0,0.0,-0.0004954409087076,60.0,-0.3666011393070221,-0.0,-5.274964354207157e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,8.255217835539952e-06,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,8.693140443938319e-06,297.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,6.4207238210656215e-06,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,8.693140443938319e-06,297.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,4.123651888221502e-05,290.972412109375,294.1499938964844,282.6522216796875,282.3737487792969,283.5371398925781,282.58209228515625,290.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-8.795770554570481e-05,1.1001340116667535e-10,8.79575964063406e-05,-0.0002012695476878,0.0,0.0,0.0,-0.0004954409087076,60.0,-0.3666011393070221,-0.0,-5.274964354207157e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,1.3304787898960058e-05,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,1.4010580343892798e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,1.0348167052143252e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,1.4010580343892798e-05,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,6.646016845479608e-05,290.97320556640625,294.1499938964844,282.68603515625,282.4183654785156,283.5382385253906,282.586669921875,290.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417601451976,1.7730691914685792e-10,0.0001417599705746,-0.000324382999679,0.0,0.0,0.0,-0.0007984948460943,60.0,-0.6102477312088013,-0.0,-1.3701824119749515e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,1.3304787898960058e-05,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,1.4010580343892798e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,1.0348167052143252e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,1.4010580343892798e-05,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,6.646016845479608e-05,290.97320556640625,294.1499938964844,282.68603515625,282.4183654785156,283.5382385253906,282.586669921875,290.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417601451976,1.7730691914685792e-10,0.0001417599705746,-0.000324382999679,0.0,0.0,0.0,-0.0007984948460943,60.0,-0.6102477312088013,-0.0,-1.3701824119749515e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,1.6468093235744163e-05,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,1.7341692000627518e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,1.2808514838980043e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,1.7341692000627518e-05,297.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,8.226152567658573e-05,290.973876953125,294.1499938964844,282.70440673828125,282.4423217773437,283.53912353515625,282.5902404785156,290.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754647382767,2.1946301720365824e-10,0.000175464519998,-0.0004015075392089,0.0,0.0,0.0,-0.0009883433813229,60.0,-0.762857973575592,-0.0,-2.099177054404322e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,2.0106721422052946e-05,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,2.117334406648297e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,1.5638559489161707e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,2.117334406648297e-05,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001004372315946,290.9747314453125,294.1499938964844,282.7236633300781,282.46734619140625,283.5401916503906,282.5946350097656,290.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142338780686,2.6795360374975985e-10,0.0002142336161341,-0.0004902210202999,0.0,0.0,0.0,-0.0012067192001268,60.0,-0.9405059218406676,-0.0,-3.129284387171083e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
