time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935020,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,2.8845141059719023e-05,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,3.037532042071689e-05,297.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,2.2435107894125395e-05,297.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,3.037532042071689e-05,297.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.000144087447552,290.9768371582031,294.1499938964844,282.7647399902344,282.520263671875,283.5425109863281,282.6044006347656,290.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073406987823,3.84407172759893e-10,0.0003073402913287,-0.0007032727007754,0.0,0.0,0.0,-0.0017311646370217,60.0,-1.3717581033706665,-0.0,-6.440326050238809e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,2.8845141059719023e-05,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,3.037532042071689e-05,297.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,2.2435107894125395e-05,297.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,3.037532042071689e-05,297.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.000144087447552,290.9768371582031,294.1499938964844,282.7647399902344,282.520263671875,283.5425109863281,282.6044006347656,290.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073406987823,3.84407172759893e-10,0.0003073402913287,-0.0007032727007754,0.0,0.0,0.0,-0.0017311646370217,60.0,-1.3717581033706665,-0.0,-6.440326050238809e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,3.947542427340522e-05,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,4.156951763434336e-05,297.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,3.0703104130225256e-05,297.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,4.156951763434336e-05,297.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0001971878955373,290.978759765625,294.1499938964844,282.808837890625,282.57666015625,283.5435791015625,282.6119079589844,290.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194020002614,5.248680379210665e-10,0.0004194014763925,-0.0009604852530173,0.0,0.0,0.0,-0.0023625609464943,60.0,-1.904289722442627,-0.0,-1.2061909693272811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,3.947542427340522e-05,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,4.156951763434336e-05,297.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,3.0703104130225256e-05,297.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,4.156951763434336e-05,297.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0001971878955373,290.978759765625,294.1499938964844,282.808837890625,282.57666015625,283.5435791015625,282.6119079589844,290.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194020002614,5.248680379210665e-10,0.0004194014763925,-0.0009604852530173,0.0,0.0,0.0,-0.0023625609464943,60.0,-1.904289722442627,-0.0,-1.2061909693272811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.002484875964001e-05,297.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,9.480048902332784e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,7.001931953709573e-05,297.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.480048902332784e-05,297.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0004496927431318,290.9795227050781,294.1499938964844,282.8555908203125,282.6361083984375,283.5406494140625,282.6151123046875,290.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005515409866347,6.86309009623187e-10,0.0005515402881428,-0.0012527771759778,0.0,0.0,0.0,-0.003121429355815,60.0,-2.5407159328460693,-0.0,-6.273172914461611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.002484875964001e-05,297.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,9.480048902332784e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,7.001931953709573e-05,297.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.480048902332784e-05,297.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0004496927431318,290.9795227050781,294.1499938964844,282.8555908203125,282.6361083984375,283.5406494140625,282.6151123046875,290.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005515409866347,6.86309009623187e-10,0.0005515402881428,-0.0012527771759778,0.0,0.0,0.0,-0.003121429355815,60.0,-2.5407159328460693,-0.0,-6.273172914461611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,9.004610910778865e-05,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,9.482287714490668e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,7.003585051279515e-05,297.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.482287714490668e-05,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0004497989139053,290.978759765625,294.1499938964844,282.9046325683594,282.6981811523437,283.5341491699219,282.6187438964844,290.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006999153993092,8.61174354049865e-10,0.0006999145261943,-0.001564125996083,0.0,0.0,0.0,-0.0039464044384658,60.0,-3.3320226669311523,-0.0,-6.276135877669732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,9.004610910778865e-05,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,9.482287714490668e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,7.003585051279515e-05,297.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.482287714490668e-05,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0004497989139053,290.978759765625,294.1499938964844,282.9046325683594,282.6981811523437,283.5341491699219,282.6187438964844,290.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006999153993092,8.61174354049865e-10,0.0006999145261943,-0.001564125996083,0.0,0.0,0.0,-0.0039464044384658,60.0,-3.3320226669311523,-0.0,-6.276135877669732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,9.006762411445379e-05,297.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,9.484553447691724e-05,297.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,7.005258521530777e-05,297.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.484552720095962e-05,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0004499063943512,290.9776611328125,294.1499938964844,282.9299011230469,282.73004150390625,283.5296325683594,282.6212158203125,290.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007459738408215,9.33876531661326e-10,0.0007459729094989,-0.0017092023044824,0.0,0.0,0.0,-0.0042108348570764,60.0,-3.926351547241211,-0.0,-6.279135078557374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,9.002504521049559e-05,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.480069275014102e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,7.001947233220562e-05,297.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.480069275014102e-05,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0004496937035582,290.97918701171875,294.1499938964844,282.9555969238281,282.76239013671875,283.52496337890625,282.6239013671875,290.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009542680927552,1.0899089408766827e-09,0.0009542670450173,-0.0019111187430098,0.0,0.0,0.0,-0.0053284834139049,60.0,-4.367733478546143,-0.0,-6.273199204542834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,9.008919732877985e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,9.486825001658872e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,7.00693708495237e-05,297.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,9.486825001658872e-05,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0004500141658354,290.9764404296875,294.1499938964844,283.0080871582031,282.8283386230469,283.51611328125,282.6310119628906,290.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935845155268,1.208525057805332e-09,0.0009935833513736,-0.0021836443338543,0.0,0.0,0.0,-0.0055798152461647,60.0,-4.870548725128174,-0.0,-6.282142805957848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,9.008919732877985e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,9.486825001658872e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,7.00693708495237e-05,297.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,9.486825001658872e-05,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0004500141658354,290.9764404296875,294.1499938964844,283.0080871582031,282.8283386230469,283.51611328125,282.6310119628906,290.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935845155268,1.208525057805332e-09,0.0009935833513736,-0.0021836443338543,0.0,0.0,0.0,-0.0055798152461647,60.0,-4.870548725128174,-0.0,-6.282142805957848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,9.018379932967946e-05,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,9.496787242824212e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,7.014294533291832e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.496787242824212e-05,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0004504867247305,290.9736022949219,294.1499938964844,283.061767578125,282.8955383300781,283.5078430175781,282.64068603515625,290.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609035914763,1.2926333337048843e-09,0.0009609023109078,-0.0024374455679208,0.0,0.0,0.0,-0.0054536215029656,60.0,-4.934244632720947,-0.0,-6.295342558360062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,9.018379932967946e-05,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,9.496787242824212e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,7.014294533291832e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.496787242824212e-05,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0004504867247305,290.9736022949219,294.1499938964844,283.061767578125,282.8955383300781,283.5078430175781,282.64068603515625,290.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609035914763,1.2926333337048843e-09,0.0009609023109078,-0.0024374455679208,0.0,0.0,0.0,-0.0054536215029656,60.0,-4.934244632720947,-0.0,-6.295342558360062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,9.02719039004296e-05,297.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,9.506064816378056e-05,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,7.02114703017287e-05,296.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.506064816378056e-05,297.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0004509268037509,290.970703125,294.1499938964844,283.1162109375,282.9635925292969,283.5008239746094,282.6539001464844,290.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618422482162,1.402388649651698e-09,0.0009618408512324,-0.0027250531129539,0.0,0.0,0.0,-0.0055080321617424,60.0,-4.916446208953857,-0.0,-6.307647737457955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,9.02719039004296e-05,297.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,9.506064816378056e-05,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,7.02114703017287e-05,296.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.506064816378056e-05,297.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0004509268037509,290.970703125,294.1499938964844,283.1162109375,282.9635925292969,283.5008239746094,282.6539001464844,290.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618422482162,1.402388649651698e-09,0.0009618408512324,-0.0027250531129539,0.0,0.0,0.0,-0.0055080321617424,60.0,-4.916446208953857,-0.0,-6.307647737457955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,9.032768866745756e-05,297.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,9.511939424555747e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,7.025485683698207e-05,296.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.511939424555747e-05,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0004512054729275,290.9690856933594,294.1499938964844,283.1469116210937,283.0018920898437,283.49737548828125,282.6630249023437,290.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624365484341,1.471885169301856e-09,0.0009624350932426,-0.0029071641620248,0.0,0.0,0.0,-0.0055424845777451,60.0,-4.900221824645996,-0.0,-6.315445943982922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,9.037509153131396e-05,297.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.51693145907484e-05,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,7.029173139017075e-05,296.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,9.51693145907484e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0004514422907959,290.96783447265625,294.1499938964844,283.17108154296875,283.0320129394531,283.4948425292969,282.6709899902344,290.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629416163079,1.5309419287845571e-09,0.0009629401029087,-0.003061918541789,0.0,0.0,0.0,-0.0055717616342008,60.0,-4.886923789978027,-0.0,-6.3220760182503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,9.043551108334212e-05,297.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.523294284008443e-05,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,7.033872680040076e-05,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.523294284008443e-05,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0004517440975178,290.96636962890625,294.1499938964844,283.1985168457031,283.0661926269531,283.4922790527344,282.6813659667969,290.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635852766223,1.606213717586513e-09,0.0009635837050154,-0.0032591628842055,0.0,0.0,0.0,-0.0056090769357979,60.0,-4.871552467346191,-0.0,-6.330531476805845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,9.050157677847892e-05,297.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.530250827083364e-05,297.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,7.039010233711451e-05,296.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.530250099487604e-05,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0004520740767475,290.96490478515625,294.1499938964844,283.2259521484375,283.100341796875,283.48992919921875,282.6928405761719,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642890654504,1.6885113307552047e-09,0.0009642873774282,-0.0034748173784464,0.0,0.0,0.0,-0.0056498753838241,60.0,-4.856267929077148,-0.0,-6.339783453768177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.065770427696408e-05,297.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,9.546692308504134e-05,297.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,7.051153806969523e-05,296.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.546692308504134e-05,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.0004528540011961,290.96197509765625,294.1499938964844,283.2804870605469,283.16815185546875,283.4859924316406,282.7205505371094,290.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952523984,1.883022626714137e-09,0.0009659506613388,-0.0039845174178481,0.0,0.0,0.0,-0.0057463026605546,60.0,-4.826705932617188,-0.0,-6.361675985999683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.065770427696408e-05,297.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,9.546692308504134e-05,297.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,7.051153806969523e-05,296.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.546692308504134e-05,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.0004528540011961,290.96197509765625,294.1499938964844,283.2804870605469,283.16815185546875,283.4859924316406,282.7205505371094,290.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952523984,1.883022626714137e-09,0.0009659506613388,-0.0039845174178481,0.0,0.0,0.0,-0.0057463026605546,60.0,-4.826705932617188,-0.0,-6.361675985999683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.084725024877116e-05,297.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.566652443027124e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,7.065896352287382e-05,296.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.566652443027124e-05,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0004538008070085,290.95904541015625,294.1499938964844,283.3343200683594,283.2350158691406,283.4830627441406,282.7554931640625,290.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679719805717,2.119163067249019e-09,0.0009679698850959,-0.0046032983809709,0.0,0.0,0.0,-0.0058633675798773,60.0,-4.798932552337647,-0.0,-6.388304996107763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.084725024877116e-05,297.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.566652443027124e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,7.065896352287382e-05,296.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.566652443027124e-05,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0004538008070085,290.95904541015625,294.1499938964844,283.3343200683594,283.2350158691406,283.4830627441406,282.7554931640625,290.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679719805717,2.119163067249019e-09,0.0009679698850959,-0.0046032983809709,0.0,0.0,0.0,-0.0058633675798773,60.0,-4.798932552337647,-0.0,-6.388304996107763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,9.106881043408066e-05,297.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.589983528712764e-05,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,7.083129457896575e-05,296.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.589983528712764e-05,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0004549075674731,290.9560546875,294.1499938964844,283.38702392578125,283.3004150390625,283.4809875488281,282.7975158691406,290.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324758447,2.395187603809745e-09,0.0009703300893306,-0.0053265853784978,0.0,0.0,0.0,-0.0060002044774591,60.0,-4.773081302642822,-0.0,-6.419502085464046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,9.106881043408066e-05,297.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.589983528712764e-05,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,7.083129457896575e-05,296.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.589983528712764e-05,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0004549075674731,290.9560546875,294.1499938964844,283.38702392578125,283.3004150390625,283.4809875488281,282.7975158691406,290.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324758447,2.395187603809745e-09,0.0009703300893306,-0.0053265853784978,0.0,0.0,0.0,-0.0060002044774591,60.0,-4.773081302642822,-0.0,-6.419502085464046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.131981641985476e-05,297.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,9.61641562753357e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,7.102651579771191e-05,296.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.61641562753357e-05,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.000456161389593,290.9530944824219,294.1499938964844,283.43829345703125,283.3639831542969,283.4799499511719,282.8490600585937,290.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730068850331,2.70789679568395e-09,0.000973004149273,-0.0061459890566766,0.0,0.0,0.0,-0.006155228242278,60.0,-4.74970293045044,-0.0,-6.454937562239138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.131981641985476e-05,297.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,9.61641562753357e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,7.102651579771191e-05,296.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.61641562753357e-05,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.000456161389593,290.9530944824219,294.1499938964844,283.43829345703125,283.3639831542969,283.4799499511719,282.8490600585937,290.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730068850331,2.70789679568395e-09,0.000973004149273,-0.0061459890566766,0.0,0.0,0.0,-0.006155228242278,60.0,-4.74970293045044,-0.0,-6.454937562239138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,9.145359945250676e-05,297.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,9.630503336666152e-05,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,7.113056926755235e-05,296.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,9.630503336666152e-05,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0004568296426441,290.9515686035156,294.1499938964844,283.4632263183594,283.3948974609375,283.479736328125,282.8777160644531,290.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744321578182,2.874563920229889e-09,0.0009744293056428,-0.0065827085636556,0.0,0.0,0.0,-0.0062378523871302,60.0,-4.7387213706970215,-0.0,-6.473862868006108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,296.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,9.159198816632852e-05,297.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.6450763521716e-05,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,7.123820250853896e-05,296.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.6450763521716e-05,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0004575209168251,290.9500732421875,294.1499938964844,283.4876708984375,283.4251708984375,283.4797668457031,282.9085998535156,290.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759066160768,3.046971785991559e-09,0.0009759035892784,-0.0070344666019082,0.0,0.0,0.0,-0.0063233226537704,60.0,-4.728322982788086,-0.0,-6.493470294799408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,296.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,9.186733950627968e-05,297.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,9.674072498455644e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,7.145237032091245e-05,296.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,9.674072498455644e-05,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0004588963638525,290.9471435546875,294.1499938964844,283.53326416015625,283.4816589355469,283.4803771972656,282.9732971191406,290.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788405150175,3.3900184881474603e-09,0.0009788370225578,-0.0079333344474434,0.0,0.0,0.0,-0.0064933858811855,60.0,-4.709575176239014,-0.0,-6.532570751005552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,296.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,9.187722753267737e-05,297.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.675112960394472e-05,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,7.146005373215303e-05,296.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.675112960394472e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0004589457530528,290.9470520019531,294.1499938964844,283.53485107421875,283.4836120605469,283.4804077148437,282.9757385253906,290.5272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789457544684,3.402333526025812e-09,0.0009789423784241,-0.0079656029120087,0.0,0.0,0.0,-0.0064994911663234,60.0,-4.708950519561768,-0.0,-6.53397691507962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,9.216531179845332e-05,297.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.70545006566681e-05,297.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,7.168412412283942e-05,296.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.70545006566681e-05,297.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0004603847919497,290.9440002441406,294.1499938964844,283.57940673828125,283.5387878417969,283.4818420410156,283.0490417480469,290.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982015277259,3.761242872712955e-09,0.0009820115519687,-0.0089060133323073,0.0,0.0,0.0,-0.0066774184815585,60.0,-4.691386699676514,-0.0,-6.575015731868916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,9.216531179845332e-05,297.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.70545006566681e-05,297.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,7.168412412283942e-05,296.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.70545006566681e-05,297.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0004603847919497,290.9440002441406,294.1499938964844,283.57940673828125,283.5387878417969,283.4818420410156,283.0490417480469,290.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982015277259,3.761242872712955e-09,0.0009820115519687,-0.0089060133323073,0.0,0.0,0.0,-0.0066774184815585,60.0,-4.691386699676514,-0.0,-6.575015731868916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,296.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,9.244577813660726e-05,297.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.734984632814304e-05,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,7.190226460807025e-05,296.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.734984632814304e-05,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0004617857630364,290.9409484863281,294.1499938964844,283.6210021972656,283.5902404785156,283.4839782714844,283.1261291503906,290.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.1106584802719234e-09,0.0009849994676187,-0.0098215257748961,0.0,0.0,0.0,-0.0068506393581628,60.0,-4.675268650054932,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,296.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,9.244577813660726e-05,297.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.734984632814304e-05,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,7.190226460807025e-05,296.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.734984632814304e-05,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0004617857630364,290.9409484863281,294.1499938964844,283.6210021972656,283.5902404785156,283.4839782714844,283.1261291503906,290.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.1106584802719234e-09,0.0009849994676187,-0.0098215257748961,0.0,0.0,0.0,-0.0068506393581628,60.0,-4.675268650054932,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,296.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.261579543817788e-05,297.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.752887854119764e-05,297.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,7.203449786175042e-05,296.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.752887854119764e-05,297.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.000462635041913,290.93896484375,294.1499938964844,283.6458740234375,283.6210327148437,283.4857177734375,283.1764221191406,290.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868150809779,4.322472157980428e-09,0.000986810773611,-0.0103764934465289,0.0,0.0,0.0,-0.0069556450471282,60.0,-4.665677070617676,-0.0,-6.639444904976699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,296.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,9.270765440305696e-05,297.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.76256196736358e-05,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,7.21059477655217e-05,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,9.76256196736358e-05,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0004630939220078,290.9378662109375,294.1499938964844,283.6592102050781,283.6375732421875,283.4867858886719,283.2047424316406,290.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877939010038,4.4369219409645674e-09,0.0009877894772216,-0.0106763560324907,0.0,0.0,0.0,-0.0070123830810189,60.0,-4.66044282913208,-0.0,-6.652622630554107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.282753308070824e-05,297.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.775185753824188e-05,297.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,7.219918916234747e-05,296.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.775185026228428e-05,297.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.0004636927333194,290.9363098144531,294.1499938964844,283.6769714355469,283.6595153808594,283.4884338378906,283.2437744140625,290.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890712099149,4.586270918593982e-09,0.0009890666697174,-0.0110676512122154,0.0,0.0,0.0,-0.0070864218287169,60.0,-4.653439521789551,-0.0,-6.669838370498837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,296.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,9.294000483350828e-05,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,9.787029557628556e-05,297.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,7.228666800074279e-05,296.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.787029557628556e-05,297.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0004642545536626,290.9347839355469,294.1499938964844,283.6937255859375,283.6802673339844,283.4902038574219,283.2823486328125,290.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902697056531,4.726395275156392e-09,0.0009902649326249,-0.0114347739145159,0.0,0.0,0.0,-0.0071558882482349,60.0,-4.646622180938721,-0.0,-6.686010323164737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,296.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.313122427556664e-05,297.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.80716577032581e-05,297.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,7.24353885743767e-05,296.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.80716577032581e-05,297.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0004652097413782,290.9316711425781,294.1499938964844,283.7240905761719,283.7178955078125,283.4941101074219,283.3565368652344,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923072066158,4.9646224908883604e-09,0.0009923022007569,-0.0120589127764105,0.0,0.0,0.0,-0.0072739883325994,60.0,-4.633522033691406,-0.0,-6.713549538517327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
