time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11937480,296.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.313122427556664e-05,297.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.80716577032581e-05,297.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,7.24353885743767e-05,296.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.80716577032581e-05,297.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0004652097413782,290.9316711425781,294.1499938964844,283.7240905761719,283.7178955078125,283.4941101074219,283.3565368652344,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923072066158,4.9646224908883604e-09,0.0009923022007569,-0.0120589127764105,0.0,0.0,0.0,-0.0072739883325994,60.0,-4.633522033691406,-0.0,-6.713549538517327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,296.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.327272709924728e-05,296.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,9.822066203923896e-05,297.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,7.254544470924884e-05,296.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.822066203923896e-05,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0004659165570046,290.92852783203125,294.1499938964844,283.75,283.75,283.4984436035156,283.4255676269531,290.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.1409076995412314e-09,0.0009938097791746,-0.0125207584351301,0.0,0.0,0.0,-0.0073613817803561,60.0,-4.6209211349487305,-0.0,-6.733964852401186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,296.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.327272709924728e-05,296.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,9.822066203923896e-05,297.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,7.254544470924884e-05,296.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.822066203923896e-05,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0004659165570046,290.92852783203125,294.1499938964844,283.75,283.75,283.4984436035156,283.4255676269531,290.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.1409076995412314e-09,0.0009938097791746,-0.0125207584351301,0.0,0.0,0.0,-0.0073613817803561,60.0,-4.6209211349487305,-0.0,-6.733964852401186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,296.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.338388190371916e-05,296.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,9.833771764533594e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,7.263189763762057e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.833771764533594e-05,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0004664717998821,290.9253845214844,294.1499938964844,283.77362060546875,283.77362060546875,283.50311279296875,283.48883056640625,290.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279387593759566e-09,0.0009949939558282,-0.012883554212749,0.0,0.0,0.0,-0.0074300323612987,60.0,-4.608536720275879,-0.0,-6.7500238287721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,296.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.338388190371916e-05,296.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,9.833771764533594e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,7.263189763762057e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.833771764533594e-05,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0004664717998821,290.9253845214844,294.1499938964844,283.77362060546875,283.77362060546875,283.50311279296875,283.48883056640625,290.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279387593759566e-09,0.0009949939558282,-0.012883554212749,0.0,0.0,0.0,-0.0074300323612987,60.0,-4.608536720275879,-0.0,-6.7500238287721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.34964045882225e-05,296.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.845620661508292e-05,297.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,7.271942013176158e-05,296.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.845620661508292e-05,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0004670338821597,290.9222412109375,294.1499938964844,283.79736328125,283.79736328125,283.5081481933594,283.5457763671875,290.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419572790543725e-09,0.0009961926843971,-0.0132508110255002,0.0,0.0,0.0,-0.0074995281174778,60.0,-4.596111297607422,-0.0,-6.766300231220157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.34964045882225e-05,296.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.845620661508292e-05,297.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,7.271942013176158e-05,296.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.845620661508292e-05,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0004670338821597,290.9222412109375,294.1499938964844,283.79736328125,283.79736328125,283.5081481933594,283.5457763671875,290.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419572790543725e-09,0.0009961926843971,-0.0132508110255002,0.0,0.0,0.0,-0.0074995281174778,60.0,-4.596111297607422,-0.0,-6.766300231220157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.355290239909664e-05,296.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,9.85157021204941e-05,297.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,7.276336691575125e-05,296.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,9.85157021204941e-05,297.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0004673161020036,290.9206848144531,294.1499938964844,283.80926513671875,283.80926513671875,283.51080322265625,283.5722351074219,290.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.48996093030496e-09,0.0009967945516109,-0.0134352128952741,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.589862823486328,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,9.36095239012502e-05,296.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.857532859314232e-05,297.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,7.280740101123229e-05,296.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,9.857532859314232e-05,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,0.000467598933028,290.9190979003906,294.1499938964844,283.8211669921875,283.8211669921875,283.5135498046875,283.5975646972656,290.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.583593368530273,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,9.372296335641296e-05,296.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.8694785265252e-05,297.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,7.289562927326187e-05,296.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,9.8694785265252e-05,297.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.000468165584607,290.9159240722656,294.1499938964844,283.8450012207031,283.8450012207031,283.5192565917969,283.64508056640625,290.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.7018212373805e-09,0.0009986062068492,-0.0139902317896485,0.0,0.0,0.0,-0.0076394509524106,60.0,-4.571005344390869,-0.0,-6.799129437240481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,9.372296335641296e-05,296.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.8694785265252e-05,297.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,7.289562927326187e-05,296.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,9.8694785265252e-05,297.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.000468165584607,290.9159240722656,294.1499938964844,283.8450012207031,283.8450012207031,283.5192565917969,283.64508056640625,290.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.7018212373805e-09,0.0009986062068492,-0.0139902317896485,0.0,0.0,0.0,-0.0076394509524106,60.0,-4.571005344390869,-0.0,-6.799129437240481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.383639553561808e-05,296.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.881423466140404e-05,297.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,7.298385753529146e-05,296.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,9.881423466140404e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0004687322070822,290.9127502441406,294.1499938964844,283.8687438964844,283.8687438964844,283.5252990722656,283.6888732910156,290.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843141970274246e-09,0.0009998147143051,-0.0143604474142193,0.0,0.0,0.0,-0.0077095096930861,60.0,-4.558374404907227,-0.0,-6.815596975684457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.383639553561808e-05,296.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.881423466140404e-05,297.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,7.298385753529146e-05,296.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,9.881423466140404e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0004687322070822,290.9127502441406,294.1499938964844,283.8687438964844,283.8687438964844,283.5252990722656,283.6888732910156,290.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843141970274246e-09,0.0009998147143051,-0.0143604474142193,0.0,0.0,0.0,-0.0077095096930861,60.0,-4.558374404907227,-0.0,-6.815596975684457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.39495221246034e-05,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,9.893336391542108e-05,297.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,7.307184569071978e-05,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,9.893336391542108e-05,297.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0004692972870543,290.9095458984375,294.1499938964844,283.8923645019531,283.8923645019531,283.5316772460937,283.7296142578125,290.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074569198583e-09,0.0010010198457166,-0.0147296413779258,0.0,0.0,0.0,-0.0077793765813112,60.0,-4.5457305908203125,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.39495221246034e-05,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,9.893336391542108e-05,297.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,7.307184569071978e-05,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,9.893336391542108e-05,297.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0004692972870543,290.9095458984375,294.1499938964844,283.8923645019531,283.8923645019531,283.5316772460937,283.7296142578125,290.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074569198583e-09,0.0010010198457166,-0.0147296413779258,0.0,0.0,0.0,-0.0077793765813112,60.0,-4.5457305908203125,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,9.40305762924254e-05,296.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.901871817419304e-05,297.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,7.313488458748907e-05,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.901871817419304e-05,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0004697021795436,290.9072570800781,294.1499938964844,283.90924072265625,283.90924072265625,283.5364685058594,283.7572326660156,290.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085057346894018e-09,0.0010018832981586,-0.0149941770359873,0.0,0.0,0.0,-0.0078294379636645,60.0,-4.536635875701904,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.40619720495306e-05,296.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.905177284963428e-05,297.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,7.315930270124227e-05,296.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,9.905177284963428e-05,297.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0004698589909821,290.9063720703125,294.1499938964844,283.915771484375,283.915771484375,283.5383605957031,283.76763916015625,290.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124166951337884e-09,0.0010022177593782,-0.0150966281071305,0.0,0.0,0.0,-0.0078488262370228,60.0,-4.53310489654541,-0.0,-6.848402733794502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,9.411787323188035e-05,296.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.911064262269063e-05,297.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,7.320278382394463e-05,296.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,9.911064262269063e-05,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,0.0004701382422354,290.9047546386719,294.1499938964844,283.9273986816406,283.9273986816406,283.54180908203125,283.7857360839844,290.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.1938094653157805e-09,0.0010028132237493,-0.0152790611609816,0.0,0.0,0.0,-0.0078833512961864,60.0,-4.526806831359863,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,9.417343244422228e-05,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.91691485978663e-05,297.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,7.324599573621526e-05,296.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,9.91691485978663e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0004704157763626,290.9031677246094,294.1499938964844,283.9389343261719,283.9389343261719,283.5453491210937,283.8033142089844,290.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.263030982722739e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.5205254554748535,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.428345219930634e-05,296.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.928501094691455e-05,297.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,7.333156827371567e-05,296.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,9.928501094691455e-05,297.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0004709653730969,290.8999328613281,294.1499938964844,283.9617614746094,283.9617614746094,283.5525817871094,283.8369445800781,290.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.400100005521381e-09,0.001004577265121,-0.0158194452524185,0.0,0.0,0.0,-0.0079856179654598,60.0,-4.508028507232666,-0.0,-6.880690506250178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.428345219930634e-05,296.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.928501094691455e-05,297.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,7.333156827371567e-05,296.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,9.928501094691455e-05,297.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0004709653730969,290.8999328613281,294.1499938964844,283.9617614746094,283.9617614746094,283.5525817871094,283.8369445800781,290.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.400100005521381e-09,0.001004577265121,-0.0158194452524185,0.0,0.0,0.0,-0.0079856179654598,60.0,-4.508028507232666,-0.0,-6.880690506250178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,9.439175482839346e-05,296.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,9.939905430655926e-05,297.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,7.341580203501508e-05,296.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,9.939905430655926e-05,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0004715063259936,290.896728515625,294.1499938964844,283.98419189453125,283.98419189453125,283.5601501464844,283.8687438964844,290.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535021412901187e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.495642185211182,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,9.439175482839346e-05,296.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,9.939905430655926e-05,297.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,7.341580203501508e-05,296.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,9.939905430655926e-05,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0004715063259936,290.896728515625,294.1499938964844,283.98419189453125,283.98419189453125,283.5601501464844,283.8687438964844,290.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535021412901187e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.495642185211182,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,9.44979110499844e-05,296.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,9.951084211934358e-05,297.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,7.349836960202083e-05,296.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,9.951084211934358e-05,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0004720366268884,290.8934936523437,294.1499938964844,284.0061950683594,284.0061950683594,283.56793212890625,283.89892578125,290.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667275176397425e-09,0.0010068619158118,-0.0165192987769842,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.483397960662842,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,9.44979110499844e-05,296.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,9.951084211934358e-05,297.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,7.349836960202083e-05,296.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,9.951084211934358e-05,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0004720366268884,290.8934936523437,294.1499938964844,284.0061950683594,284.0061950683594,283.56793212890625,283.89892578125,290.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667275176397425e-09,0.0010068619158118,-0.0165192987769842,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.483397960662842,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.460159344598652e-05,296.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.962003241525964e-05,297.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,7.357901631621644e-05,296.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,9.962002513930202e-05,297.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,0.0004725545586552,290.8902587890625,294.1499938964844,284.02764892578125,284.02764892578125,283.5760192871094,283.9276733398437,290.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.7964500694017715e-09,0.0010079664643853,-0.0168576575815677,0.0,0.0,0.0,-0.008182106539607,60.0,-4.471323013305664,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.460159344598652e-05,296.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.962003241525964e-05,297.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,7.357901631621644e-05,296.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,9.962002513930202e-05,297.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,0.0004725545586552,290.8902587890625,294.1499938964844,284.02764892578125,284.02764892578125,283.5760192871094,283.9276733398437,290.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.7964500694017715e-09,0.0010079664643853,-0.0168576575815677,0.0,0.0,0.0,-0.008182106539607,60.0,-4.471323013305664,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,9.465240145800637e-05,296.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,9.96735252556391e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,7.361852476606146e-05,296.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.96735252556391e-05,297.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0004728083149529,290.8886413574219,294.1499938964844,284.03814697265625,284.03814697265625,283.58013916015625,283.9415283203125,290.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859741663589602e-09,0.0010085076792165,-0.0170234404504299,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.46536111831665,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,9.47023945627734e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,9.972617408493534e-05,297.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,7.365741475950927e-05,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.972617408493534e-05,297.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0004730580549221,290.8869934082031,294.1499938964844,284.04852294921875,284.04852294921875,283.5843200683594,283.9550476074219,290.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922029172073962e-09,0.0010090403957292,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.459455490112305,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,9.479987784288824e-05,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,9.982883057091384e-05,296.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,7.373323751380667e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,9.982883057091384e-05,297.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0004735450202133,290.8837585449219,294.1499938964844,284.0687255859375,284.0687255859375,283.59283447265625,283.981201171875,290.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043478689183757e-09,0.0010100789368152,-0.0175047051161527,0.0,0.0,0.0,-0.0083045689389109,60.0,-4.44782304763794,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,9.479987784288824e-05,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,9.982883057091384e-05,296.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,7.373323751380667e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,9.982883057091384e-05,297.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0004735450202133,290.8837585449219,294.1499938964844,284.0687255859375,284.0687255859375,283.59283447265625,283.981201171875,290.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043478689183757e-09,0.0010100789368152,-0.0175047051161527,0.0,0.0,0.0,-0.0083045689389109,60.0,-4.44782304763794,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.489371586823836e-05,296.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,9.992764535127208e-05,296.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,7.380621536867693e-05,296.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,9.992764535127208e-05,297.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,0.0004740137665066,290.8804931640625,294.1499938964844,284.0882263183594,284.0882263183594,283.6015625,284.0062561035156,290.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.436444282531738,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.489371586823836e-05,296.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,9.992764535127208e-05,296.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,7.380621536867693e-05,296.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,9.992764535127208e-05,297.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,0.0004740137665066,290.8804931640625,294.1499938964844,284.0882263183594,284.0882263183594,283.6015625,284.0062561035156,290.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.436444282531738,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,9.498380677541718e-05,296.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001000225092866,296.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,7.387628284050152e-05,296.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,0.0001000225092866,297.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,0.0004744637408293,290.8772277832031,294.1499938964844,284.1069641113281,284.1069641113281,283.6104736328125,284.0301513671875,290.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120455408468,7.272614954700883e-09,0.0010120382066816,-0.0181048680096864,0.0,0.0,0.0,-0.0084181623533368,60.0,-4.425368309020996,-0.0,-6.983285771866576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,9.498380677541718e-05,296.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001000225092866,296.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,7.387628284050152e-05,296.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,0.0001000225092866,297.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,0.0004744637408293,290.8772277832031,294.1499938964844,284.1069641113281,284.1069641113281,283.6104736328125,284.0301513671875,290.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120455408468,7.272614954700883e-09,0.0010120382066816,-0.0181048680096864,0.0,0.0,0.0,-0.0084181623533368,60.0,-4.425368309020996,-0.0,-6.983285771866576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,9.50526664382778e-05,296.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,0.0001000950287561,296.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,7.392984116449952e-05,296.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,0.0001000950287561,297.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0004748077190015,290.8746032714844,294.1499938964844,284.1213073730469,284.1213073730469,283.61773681640625,284.0484313964844,290.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779190205,7.358404108259718e-09,0.0010127718560397,-0.0183295644819736,0.0,0.0,0.0,-0.0084606911987066,60.0,-4.41676139831543,-0.0,-6.993414558564838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,9.50694811763242e-05,296.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.000100112738437,296.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,7.394292333628982e-05,296.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.000100112731161,297.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,0.00047489174176,290.8739624023437,294.1499938964844,284.12481689453125,284.12481689453125,283.6195678710937,284.0528869628906,290.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129583533853,7.379354460823606e-09,0.00101295101922,-0.0183844380080699,0.0,0.0,0.0,-0.0084710773080587,60.0,-4.414637088775635,-0.0,-6.995889378913489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,9.511054668109864e-05,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,0.0001001559794531,296.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,7.397486479021609e-05,296.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,0.0001001559721771,297.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,0.0004750968364533,290.872314453125,294.1499938964844,284.1334228515625,284.1334228515625,283.6241760253906,284.0638122558594,290.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430511761441494e-09,0.0010133883915841,-0.0185184255242347,0.0,0.0,0.0,-0.008496438153088,60.0,-4.409412860870361,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,9.515041892882437e-05,296.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,0.0001001979690045,296.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,7.400587492156774e-05,296.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,0.0001001979690045,297.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,0.0004752960230689,290.87066650390625,294.1499938964844,284.1417541503906,284.1417541503906,283.6288146972656,284.074462890625,290.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480188912722951e-09,0.0010138131910935,-0.018648536875844,0.0,0.0,0.0,-0.0085210651159286,60.0,-4.404279708862305,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,9.522649634163828e-05,296.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0001002780845738,296.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,7.406505028484389e-05,296.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.0001002780845738,297.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.000475676060887,290.86737060546875,294.1499938964844,284.1577453613281,284.1577453613281,283.63818359375,284.094970703125,290.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.394301414489746,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,9.522649634163828e-05,296.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0001002780845738,296.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,7.406505028484389e-05,296.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.0001002780845738,297.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.000475676060887,290.86737060546875,294.1499938964844,284.1577453613281,284.1577453613281,283.63818359375,284.094970703125,290.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.394301414489746,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
