time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11939940,296.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,9.529718954581769e-05,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0001003525176201,296.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,7.412002742057666e-05,296.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0001003525176201,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0004760291776619,290.8641052246094,294.1499938964844,284.17266845703125,284.17266845703125,283.6476745605469,284.1142578125,290.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663033763094518e-09,0.0010153767652809,-0.0191274229437112,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.384789943695068,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,9.529718954581769e-05,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0001003525176201,296.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,7.412002742057666e-05,296.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0001003525176201,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0004760291776619,290.8641052246094,294.1499938964844,284.17266845703125,284.17266845703125,283.6476745605469,284.1142578125,290.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663033763094518e-09,0.0010153767652809,-0.0191274229437112,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.384789943695068,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,9.536241850582884e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.0001004212172119,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,7.417076267302036e-05,296.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0001004212172119,297.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,0.0004763550241477,290.8608093261719,294.1499938964844,284.1864624023437,284.1864624023437,283.6572570800781,284.1323547363281,290.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744302976675499e-09,0.0010160716483369,-0.019340269267559,0.0,0.0,0.0,-0.0086519978940486,60.0,-4.375751495361328,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,9.536241850582884e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.0001004212172119,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,7.417076267302036e-05,296.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0001004212172119,297.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,0.0004763550241477,290.8608093261719,294.1499938964844,284.1864624023437,284.1864624023437,283.6572570800781,284.1323547363281,290.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744302976675499e-09,0.0010160716483369,-0.019340269267559,0.0,0.0,0.0,-0.0086519978940486,60.0,-4.375751495361328,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,9.542176849208772e-05,296.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0001004837104119,296.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,7.421692134812474e-05,296.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,0.0001004837104119,297.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0004766514757648,290.85748291015625,294.1499938964844,284.1990966796875,284.1990966796875,283.6669006347656,284.14923095703125,290.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167116997763,7.818236724688177e-09,0.0010167038999497,-0.0195339042693376,0.0,0.0,0.0,-0.0086886510252952,60.0,-4.367219924926758,-0.0,-7.047828631812082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,9.542176849208772e-05,296.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0001004837104119,296.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,7.421692134812474e-05,296.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,0.0001004837104119,297.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0004766514757648,290.85748291015625,294.1499938964844,284.1990966796875,284.1990966796875,283.6669006347656,284.14923095703125,290.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167116997763,7.818236724688177e-09,0.0010167038999497,-0.0195339042693376,0.0,0.0,0.0,-0.0086886510252952,60.0,-4.367219924926758,-0.0,-7.047828631812082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,9.544948261464016e-05,296.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001005128942779,296.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,7.423848001053557e-05,296.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,0.0001005128942779,297.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0004767898935824,290.8558349609375,294.1499938964844,284.2049560546875,284.2049560546875,283.6717529296875,284.1571960449219,290.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.85276199621876e-09,0.0010169991292059,-0.0196243226528167,0.0,0.0,0.0,-0.0087057659402489,60.0,-4.363166809082031,-0.0,-7.05192277905553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,9.54755159909837e-05,296.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,0.0001005403028102,296.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,7.425872900057584e-05,296.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.0001005403028102,297.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.0004769199294969,290.85418701171875,294.1499938964844,284.21051025390625,284.21051025390625,283.6766052246094,284.164794921875,290.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172843467444,7.88519205485727e-09,0.0010172764305025,-0.0197092574089765,0.0,0.0,0.0,-0.0087218433618545,60.0,-4.359256267547607,-0.0,-7.055769657426937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,9.552270057611167e-05,296.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.0001005899976007,296.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,7.429542893078178e-05,296.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,0.0001005899976007,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0004771556705236,290.85089111328125,294.1499938964844,284.2205810546875,284.2205810546875,283.68634033203125,284.1790466308594,290.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177871445193,7.943978808100383e-09,0.0010177792282775,-0.0198632162064313,0.0,0.0,0.0,-0.0087509863078594,60.0,-4.351895809173584,-0.0,-7.062745055463894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,9.552270057611167e-05,296.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.0001005899976007,296.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,7.429542893078178e-05,296.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,0.0001005899976007,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0004771556705236,290.85089111328125,294.1499938964844,284.2205810546875,284.2205810546875,283.68634033203125,284.1790466308594,290.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177871445193,7.943978808100383e-09,0.0010177792282775,-0.0198632162064313,0.0,0.0,0.0,-0.0087509863078594,60.0,-4.351895809173584,-0.0,-7.062745055463894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.556407894706354e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,0.0001006335733109,296.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,7.432761049130931e-05,296.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0001006335733109,297.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.0004773623368237,290.8475646972656,294.1499938964844,284.22930908203125,284.22930908203125,283.696044921875,284.1920471191406,290.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182280093431,7.995526019044519e-09,0.0010182199766859,-0.0199982151389122,0.0,0.0,0.0,-0.0087765408679842,60.0,-4.345130443572998,-0.0,-7.06886424950426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.556407894706354e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,0.0001006335733109,296.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,7.432761049130931e-05,296.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0001006335733109,297.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.0004773623368237,290.8475646972656,294.1499938964844,284.22930908203125,284.22930908203125,283.696044921875,284.1920471191406,290.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182280093431,7.995526019044519e-09,0.0010182199766859,-0.0199982151389122,0.0,0.0,0.0,-0.0087765408679842,60.0,-4.345130443572998,-0.0,-7.06886424950426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,9.559839236317202e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0001006696984404,296.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,7.435429870383814e-05,296.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,0.0001006696984404,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,0.0004775337292812,290.84423828125,294.1499938964844,284.236572265625,284.236572265625,283.7057189941406,284.2034912109375,290.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185934370383,8.038266052778908e-09,0.0010185854043811,-0.0201101470738649,0.0,0.0,0.0,-0.0087977284565567,60.0,-4.339119911193848,-0.0,-7.07394036680853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,9.559839236317202e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0001006696984404,296.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,7.435429870383814e-05,296.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,0.0001006696984404,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,0.0004775337292812,290.84423828125,294.1499938964844,284.236572265625,284.236572265625,283.7057189941406,284.2034912109375,290.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185934370383,8.038266052778908e-09,0.0010185854043811,-0.0201101470738649,0.0,0.0,0.0,-0.0087977284565567,60.0,-4.339119911193848,-0.0,-7.07394036680853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,9.562401828588918e-05,296.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,0.0001006966922432,296.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,7.4374234827701e-05,296.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.0001006966922432,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.0004776617570314,290.8413391113281,294.1499938964844,284.2417297363281,284.2417297363281,283.71417236328125,284.21258544921875,290.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188665473833,8.070196066967128e-09,0.0010188585147261,-0.0201937668025493,0.0,0.0,0.0,-0.0088135581463575,60.0,-4.334333419799805,-0.0,-7.077733243932016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,9.562703053234144e-05,296.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001006998645607,296.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,7.437657768605277e-05,296.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,0.0001006998645607,297.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,0.0004776768037118,290.8409423828125,294.1499938964844,284.2423400878906,284.2423400878906,283.71533203125,284.2137145996094,290.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188986780121,8.073945068076682e-09,0.0010188905289396,-0.0202035866677761,0.0,0.0,0.0,-0.0088154170662164,60.0,-4.333734512329102,-0.0,-7.078178754227339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,9.563881758367644e-05,296.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,0.0001007122700684,296.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,7.438573811668903e-05,296.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001007122700684,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,0.0004777356807608,290.8392639160156,294.1499938964844,284.2446594238281,284.2446594238281,283.7200927734375,284.2182312011719,290.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088623104640646e-09,0.0010190160246565,-0.0202420279383659,0.0,0.0,0.0,-0.0088226934894919,60.0,-4.331356525421143,-0.0,-7.07992313664363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,9.564893116476014e-05,296.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0001007229293463,296.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,7.439361070282757e-05,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0001007229293463,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0004777862050104,290.8376159667969,294.1499938964844,284.2465515136719,284.2465515136719,283.724853515625,284.22235107421875,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191319743171,8.10122813277303e-09,0.0010191238252446,-0.0202750377357006,0.0,0.0,0.0,-0.008828941732645,60.0,-4.329176425933838,-0.0,-7.081420960730611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,9.566415974404664e-05,296.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0001007389582809,296.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,7.440545596182346e-05,296.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0001007389582809,297.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0004778622824233,290.83428955078125,294.1499938964844,284.2491149902344,284.2491149902344,283.7342529296875,284.2295227050781,290.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192941408604,8.120193406568887e-09,0.0010192861082032,-0.02032470703125,0.0,0.0,0.0,-0.0088383443653583,60.0,-4.32542085647583,-0.0,-7.083675512831179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,9.566415974404664e-05,296.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0001007389582809,296.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,7.440545596182346e-05,296.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0001007389582809,297.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0004778622824233,290.83428955078125,294.1499938964844,284.2491149902344,284.2491149902344,283.7342529296875,284.2295227050781,290.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192941408604,8.120193406568887e-09,0.0010192861082032,-0.02032470703125,0.0,0.0,0.0,-0.0088383443653583,60.0,-4.32542085647583,-0.0,-7.083675512831179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.567337110638618e-05,296.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0001007486571324,296.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,7.441261550411582e-05,296.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001007486571324,297.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,0.0004779082664754,290.8309631347656,294.1499938964844,284.25,284.25,283.7435302734375,284.2350769042969,290.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193922789767,8.131661566324055e-09,0.0010193841299042,-0.020354738458991,0.0,0.0,0.0,-0.0088440291583538,60.0,-4.322528839111328,-0.0,-7.085038333798367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.567337110638618e-05,296.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0001007486571324,296.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,7.441261550411582e-05,296.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001007486571324,297.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,0.0004779082664754,290.8309631347656,294.1499938964844,284.25,284.25,283.7435302734375,284.2350769042969,290.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193922789767,8.131661566324055e-09,0.0010193841299042,-0.020354738458991,0.0,0.0,0.0,-0.0088440291583538,60.0,-4.322528839111328,-0.0,-7.085038333798367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.567647794028744e-05,296.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,0.0001007519313134,296.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,7.441503112204373e-05,296.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0001007519313134,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0004779238079208,290.82763671875,294.1499938964844,284.25,284.24365234375,283.75262451171875,284.2392272949219,290.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194253409281,8.13552603062817e-09,0.0010194171918556,-0.0203648600727319,0.0,0.0,0.0,-0.0088459458202123,60.0,-4.320227146148682,-0.0,-7.085498054948405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.567647794028744e-05,296.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,0.0001007519313134,296.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,7.441503112204373e-05,296.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0001007519313134,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0004779238079208,290.82763671875,294.1499938964844,284.25,284.24365234375,283.75262451171875,284.2392272949219,290.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194253409281,8.13552603062817e-09,0.0010194171918556,-0.0203648600727319,0.0,0.0,0.0,-0.0088459458202123,60.0,-4.320227146148682,-0.0,-7.085498054948405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.567515371600166e-05,296.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.0001007505343295,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,7.441400521202013e-05,296.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,0.0001007505343295,297.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0004779172013513,290.8243103027344,294.1499938964844,284.25,284.2362060546875,283.7615966796875,284.2421875,290.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194112546741,8.133872242410689e-09,0.0010194031056016,-0.0203605275601148,0.0,0.0,0.0,-0.0088451253250241,60.0,-4.317997455596924,-0.0,-7.085301234610597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.567515371600166e-05,296.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.0001007505343295,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,7.441400521202013e-05,296.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,0.0001007505343295,297.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0004779172013513,290.8243103027344,294.1499938964844,284.25,284.2362060546875,283.7615966796875,284.2421875,290.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194112546741,8.133872242410689e-09,0.0010194031056016,-0.0203605275601148,0.0,0.0,0.0,-0.0088451253250241,60.0,-4.317997455596924,-0.0,-7.085301234610597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.567274537403136e-05,296.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.0001007480022963,296.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,7.441212801495567e-05,296.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,0.0001007480022963,297.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0004779051523655,290.8226318359375,294.1499938964844,284.25,284.2320556640625,283.7659912109375,284.24334716796875,290.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130869311173683e-09,0.0010193773778155,-0.0203526634722948,0.0,0.0,0.0,-0.0088436370715498,60.0,-4.316829204559326,-0.0,-7.084944542157245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,9.566915832692756e-05,296.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,0.0001007442260743,296.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,7.440934132318944e-05,296.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0001007442260743,297.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0004778872535098,290.8209533691406,294.1499938964844,284.25,284.2276916503906,283.7703552246094,284.24432373046875,290.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126400885544172e-09,0.0010193391935899,-0.0203409623354673,0.0,0.0,0.0,-0.0088414214551448,60.0,-4.315615177154541,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,9.565892833052204e-05,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.000100733450381,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,7.440138142555952e-05,296.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.000100733450381,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,0.0004778361471835,290.817626953125,294.1499938964844,284.25,284.2182312011719,283.77899169921875,284.24591064453125,290.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.313048839569092,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,9.565892833052204e-05,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.000100733450381,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,7.440138142555952e-05,296.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.000100733450381,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,0.0004778361471835,290.817626953125,294.1499938964844,284.25,284.2182312011719,283.77899169921875,284.24591064453125,290.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.313048839569092,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.564463107381016e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.0001007183964247,296.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,7.439026376232505e-05,296.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0001007183964247,297.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0004777647263836,290.8143005371094,294.1499938964844,284.25,284.2078857421875,283.7874755859375,284.2470397949219,290.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608983963727,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.310283184051514,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.564463107381016e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.0001007183964247,296.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,7.439026376232505e-05,296.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0001007183964247,297.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0004777647263836,290.8143005371094,294.1499938964844,284.25,284.2078857421875,283.7874755859375,284.2470397949219,290.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608983963727,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.310283184051514,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,9.562695777276532e-05,296.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0001006997845252,296.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,7.437651947839186e-05,296.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,0.0001006997845252,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0004776764544658,290.8109741210937,294.1499938964844,284.25,284.1967163085937,283.7957763671875,284.24786376953125,290.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188976302742,8.07380384770795e-09,0.0010188894812017,-0.0202032160013914,0.0,0.0,0.0,-0.0088153472170233,60.0,-4.30736255645752,-0.0,-7.078162411744415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,9.562695777276532e-05,296.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0001006997845252,296.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,7.437651947839186e-05,296.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,0.0001006997845252,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0004776764544658,290.8109741210937,294.1499938964844,284.25,284.1967163085937,283.7957763671875,284.24786376953125,290.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188976302742,8.07380384770795e-09,0.0010188894812017,-0.0202032160013914,0.0,0.0,0.0,-0.0088153472170233,60.0,-4.30736255645752,-0.0,-7.078162411744415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,9.560662874719128e-05,296.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639831542969,0.0,0.0,0.0001006783786579,296.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,7.436070882249624e-05,296.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0001006783786579,297.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,0.0004775749112013,290.8077697753906,294.1499938964844,284.25,284.1853332519531,283.8036193847656,284.2484130859375,290.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186809813603,8.048472110999683e-09,0.0010186729487031,-0.0201368760317564,0.0,0.0,0.0,-0.0088027892634272,60.0,-4.304396629333496,-0.0,-7.075152552715738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,9.560571925248952e-05,296.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0001006774255074,296.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,7.436000305460766e-05,296.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,0.0001006774255074,297.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0004775703710038,290.8076171875,294.1499938964844,284.25,284.1848449707031,283.8039245605469,284.2484436035156,290.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186712024733,8.047339683514565e-09,0.0010186631698161,-0.0201339088380336,0.0,0.0,0.0,-0.0088022276759147,60.0,-4.304270267486572,-0.0,-7.075018260138678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.559411410009488e-05,296.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.0001006652018986,296.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,7.435097359120846e-05,296.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,0.0001006652018986,297.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,0.0004775123961735,290.80596923828125,294.1499938964844,284.25,284.1786804199219,283.8079528808594,284.2486572265625,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032873921592909e-09,0.0010185395367443,-0.0200960263609886,0.0,0.0,0.0,-0.0087950564920902,60.0,-4.302673816680908,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,9.558164310874416e-05,296.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0001006520687951,296.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,7.434127473970875e-05,296.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.0001006520687951,297.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0004774500848725,290.8042907714844,294.1499938964844,284.25,284.17236328125,283.8119506835937,284.2488708496094,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017332575604996e-09,0.0010184065904468,-0.0200553257018327,0.0,0.0,0.0,-0.008787352591753,60.0,-4.301042556762695,-0.0,-7.071454177776104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.55543728196062e-05,296.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001006233505904,296.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,7.432005804730579e-05,296.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,0.0001006233505904,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0004773138498421,290.80096435546875,294.1499938964844,284.25,284.1593017578125,283.8197937011719,284.2491455078125,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181240504607,7.98334909291043e-09,0.0010181160178035,-0.0199663247913122,0.0,0.0,0.0,-0.0087705049663782,60.0,-4.297668933868408,-0.0,-7.067418295036988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.55543728196062e-05,296.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001006233505904,296.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,7.432005804730579e-05,296.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,0.0001006233505904,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0004773138498421,290.80096435546875,294.1499938964844,284.25,284.1593017578125,283.8197937011719,284.2491455078125,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181240504607,7.98334909291043e-09,0.0010181160178035,-0.0199663247913122,0.0,0.0,0.0,-0.0087705049663782,60.0,-4.297668933868408,-0.0,-7.067418295036988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,9.552499250276014e-05,296.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0001005924059427,296.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,7.429721154039726e-05,296.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,0.0001005924059427,297.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0004771670792251,290.7976379394531,294.1499938964844,284.25,284.1457824707031,283.8275146484375,284.2493896484375,290.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946737490271971e-09,0.0010178029770031,-0.0198704414069652,0.0,0.0,0.0,-0.0087523553520441,60.0,-4.294192314147949,-0.0,-7.063072615665078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
