time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11942400,296.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,9.552499250276014e-05,296.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0001005924059427,296.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,7.429721154039726e-05,296.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,0.0001005924059427,297.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0004771670792251,290.7976379394531,294.1499938964844,284.25,284.1457824707031,283.8275146484375,284.2493896484375,290.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946737490271971e-09,0.0010178029770031,-0.0198704414069652,0.0,0.0,0.0,-0.0087523553520441,60.0,-4.294192314147949,-0.0,-7.063072615665078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,9.549287642585114e-05,296.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,0.0001005585872917,296.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,7.427223317790776e-05,296.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,0.0001005585872917,297.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0004770066589117,290.7943115234375,294.1499938964844,284.25,284.1318359375,283.8350830078125,284.2495422363281,290.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906717947037123e-09,0.0010174608323723,-0.0197656322270631,0.0,0.0,0.0,-0.0087325163185596,60.0,-4.290591716766357,-0.0,-7.05832334801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,9.549287642585114e-05,296.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,0.0001005585872917,296.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,7.427223317790776e-05,296.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,0.0001005585872917,297.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0004770066589117,290.7943115234375,294.1499938964844,284.25,284.1318359375,283.8350830078125,284.2495422363281,290.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906717947037123e-09,0.0010174608323723,-0.0197656322270631,0.0,0.0,0.0,-0.0087325163185596,60.0,-4.290591716766357,-0.0,-7.05832334801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,9.545894135953858e-05,296.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001005228623398,296.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,7.424584327964112e-05,296.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001005228623398,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,0.0004768371873069,290.7909545898437,294.1499938964844,284.25,284.1176147460937,283.842529296875,284.2496643066406,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864440654259397e-09,0.0010170992463827,-0.0196549091488122,0.0,0.0,0.0,-0.0087115569040179,60.0,-4.286902904510498,-0.0,-7.053307626847527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,9.545894135953858e-05,296.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001005228623398,296.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,7.424584327964112e-05,296.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001005228623398,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,0.0004768371873069,290.7909545898437,294.1499938964844,284.25,284.1176147460937,283.842529296875,284.2496643066406,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864440654259397e-09,0.0010170992463827,-0.0196549091488122,0.0,0.0,0.0,-0.0087115569040179,60.0,-4.286902904510498,-0.0,-7.053307626847527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470764160156,0.0,0.0,9.544116619508712e-05,296.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0001005041413009,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,7.423201168421656e-05,296.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,0.0001005041413009,297.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0004767483624164,290.789306640625,294.1499938964844,284.25,284.11041259765625,283.84619140625,284.2497253417969,290.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842288596293656e-09,0.0010169098386541,-0.0195968933403491,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.285022258758545,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,9.542292536934838e-05,296.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,0.0001004849327728,296.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,7.421783084282652e-05,296.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0001004849327728,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,0.000476657267427,290.7876281738281,294.1499938964844,284.25,284.1031799316406,283.8498229980469,284.249755859375,290.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819560998711951e-09,0.0010167155414819,-0.0195373706519603,0.0,0.0,0.0,-0.0086893085390329,60.0,-4.2831196784973145,-0.0,-7.047985661756685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424987792969,0.0,0.0,9.538501763017848e-05,296.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.0001004450168693,296.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424987792969,0.0,0.0,7.418834138661623e-05,296.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0001004450095933,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0004764679179061,290.7843017578125,294.1499938964844,284.25,284.08856201171875,283.85699462890625,284.24981689453125,290.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.772327670352297e-09,0.0010163116967305,-0.0194136667996644,0.0,0.0,0.0,-0.0086658932268619,60.0,-4.279248237609863,-0.0,-7.042386584998894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424987792969,0.0,0.0,9.538501763017848e-05,296.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.0001004450168693,296.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424987792969,0.0,0.0,7.418834138661623e-05,296.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0001004450095933,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0004764679179061,290.7843017578125,294.1499938964844,284.25,284.08856201171875,283.85699462890625,284.24981689453125,290.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.772327670352297e-09,0.0010163116967305,-0.0194136667996644,0.0,0.0,0.0,-0.0086658932268619,60.0,-4.279248237609863,-0.0,-7.042386584998894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,9.534585115034132e-05,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0001004037694656,296.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,7.415788422804326e-05,296.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,0.0001004037694656,297.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,0.0004762722528539,290.7809753417969,294.1499938964844,284.25,284.07391357421875,283.8640441894531,284.2498779296875,290.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015902031213,7.723524042546615e-09,0.0010158943478018,-0.0192858483642339,0.0,0.0,0.0,-0.0086416993290185,60.0,-4.275317192077637,-0.0,-7.036603477672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,9.534585115034132e-05,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0001004037694656,296.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,7.415788422804326e-05,296.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,0.0001004037694656,297.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,0.0004762722528539,290.7809753417969,294.1499938964844,284.25,284.07391357421875,283.8640441894531,284.2498779296875,290.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015902031213,7.723524042546615e-09,0.0010158943478018,-0.0192858483642339,0.0,0.0,0.0,-0.0086416993290185,60.0,-4.275317192077637,-0.0,-7.036603477672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,9.530501120025292e-05,296.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,0.0001003607612801,296.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,7.412611012114212e-05,296.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,0.0001003607612801,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0004760682350024,290.77764892578125,294.1499938964844,284.25,284.05926513671875,283.8709411621094,284.2499084472656,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672632307276217e-09,0.0010154591873288,-0.0191525612026453,0.0,0.0,0.0,-0.0086164698004722,60.0,-4.2713117599487305,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,9.530501120025292e-05,296.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,0.0001003607612801,296.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,7.412611012114212e-05,296.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,0.0001003607612801,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0004760682350024,290.77764892578125,294.1499938964844,284.25,284.05926513671875,283.8709411621094,284.2499084472656,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672632307276217e-09,0.0010154591873288,-0.0191525612026453,0.0,0.0,0.0,-0.0086164698004722,60.0,-4.2713117599487305,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,9.526315989205614e-05,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0001003166908049,296.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,7.409356476273388e-05,296.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.0001003166908049,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,0.0004758592112921,290.7743225097656,294.1499938964844,284.25,284.0447082519531,283.8777160644531,284.2499389648437,290.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150210000574,7.620492681326141e-09,0.0010150133166462,-0.0190160050988197,0.0,0.0,0.0,-0.0085906218737363,60.0,-4.267259120941162,-0.0,-7.024402748356806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,9.526315989205614e-05,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0001003166908049,296.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,7.409356476273388e-05,296.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.0001003166908049,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,0.0004758592112921,290.7743225097656,294.1499938964844,284.25,284.0447082519531,283.8777160644531,284.2499389648437,290.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150210000574,7.620492681326141e-09,0.0010150133166462,-0.0190160050988197,0.0,0.0,0.0,-0.0085906218737363,60.0,-4.267259120941162,-0.0,-7.024402748356806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,9.524177585262804e-05,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,0.000100294171716,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,7.407693192362785e-05,296.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,0.000100294171716,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0004757523711305,290.77264404296875,294.1499938964844,284.25,284.0375061035156,283.8810729980469,284.2499389648437,290.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593841999664619e-09,0.0010147854918614,-0.0189462043344974,0.0,0.0,0.0,-0.0085774101316928,60.0,-4.265212535858154,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,9.522012260276824e-05,296.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,0.0001002713688649,296.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,7.406009535770863e-05,296.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,0.0001002713688649,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,0.0004756442212965,290.77099609375,294.1499938964844,284.25,284.0303649902344,283.8843688964844,284.2499389648437,290.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566865356523067e-09,0.0010145547566935,-0.0188755504786968,0.0,0.0,0.0,-0.0085640363395214,60.0,-4.263154029846191,-0.0,-7.018056180640998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,9.517607395537198e-05,296.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,0.0001002249773591,296.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271179199219,0.0,0.0,7.402582559734583e-05,296.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001002249773591,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0004754241672344,290.7676696777344,294.1499938964844,284.25,284.0162658691406,283.8908996582031,284.2499694824219,290.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511975042007181e-09,0.0010140853701159,-0.0187317878007888,0.0,0.0,0.0,-0.0085368249565362,60.0,-4.25900411605835,-0.0,-7.011563951664358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,9.517607395537198e-05,296.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,0.0001002249773591,296.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271179199219,0.0,0.0,7.402582559734583e-05,296.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001002249773591,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0004754241672344,290.7676696777344,294.1499938964844,284.25,284.0162658691406,283.8908996582031,284.2499694824219,290.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511975042007181e-09,0.0010140853701159,-0.0187317878007888,0.0,0.0,0.0,-0.0085368249565362,60.0,-4.25900411605835,-0.0,-7.011563951664358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,9.513133409200236e-05,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0001001778655336,296.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,7.39910319680348e-05,296.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001001778655336,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0004752006789203,290.76434326171875,294.1499938964844,284.25,284.0025329589844,283.8973083496094,284.2499694824219,290.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.456229411673121e-09,0.0010136087657883,-0.0185857824981212,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.254823684692383,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,9.513133409200236e-05,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0001001778655336,296.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,7.39910319680348e-05,296.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001001778655336,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0004752006789203,290.76434326171875,294.1499938964844,284.25,284.0025329589844,283.8973083496094,284.2499694824219,290.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.456229411673121e-09,0.0010136087657883,-0.0185857824981212,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.254823684692383,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,9.508583025308326e-05,296.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,0.0001001299533527,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,7.395564171019942e-05,296.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0001001299533527,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,0.0004749734071083,290.7610168457031,294.1499938964844,284.25,283.9892578125,283.9035949707031,284.2499694824219,290.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399538315411291e-09,0.0010131240123882,-0.0184373017400503,0.0,0.0,0.0,-0.0084810853004455,60.0,-4.250612258911133,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,9.508583025308326e-05,296.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,0.0001001299533527,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,7.395564171019942e-05,296.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0001001299533527,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,0.0004749734071083,290.7610168457031,294.1499938964844,284.25,283.9892578125,283.9035949707031,284.2499694824219,290.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399538315411291e-09,0.0010131240123882,-0.0184373017400503,0.0,0.0,0.0,-0.0084810853004455,60.0,-4.250612258911133,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,9.503987530479208e-05,296.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.0001000815609586,296.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,7.391989493044093e-05,296.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,0.0001000815609586,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,0.0004747438360936,290.7577209472656,294.1499938964844,284.25,283.9764709472656,283.9097900390625,284.2499694824219,290.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342272567711916e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.246380805969238,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,9.503987530479208e-05,296.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.0001000815609586,296.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,7.391989493044093e-05,296.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,0.0001000815609586,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,0.0004747438360936,290.7577209472656,294.1499938964844,284.25,283.9764709472656,283.9097900390625,284.2499694824219,290.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342272567711916e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.246380805969238,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,9.501673048362136e-05,296.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,0.0001000571865006,296.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,7.390189421130344e-05,296.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0001000571865006,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,0.0004746282356791,290.75604248046875,294.1499938964844,284.25,283.9703063964844,283.912841796875,284.25,290.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313435634870302e-09,0.0010123876854777,-0.0182117838412523,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.244258880615234,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,9.49935129028745e-05,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,0.000100032739283,296.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,7.388384256046265e-05,296.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,0.000100032739283,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,0.0004745122569147,290.75439453125,294.1499938964844,284.25,283.9642944335937,283.9158630371094,284.25,290.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284507663740669e-09,0.0010121403029188,-0.018136017024517,0.0,0.0,0.0,-0.0084240594878792,60.0,-4.242134094238281,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.494696860201655e-05,296.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.99837284325622e-05,296.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,7.384763739537448e-05,296.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,9.99837284325622e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,0.0004742797464132,290.7510681152344,294.1499938964844,284.25,283.95281982421875,283.9218139648437,284.25,290.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841220378875,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.237880706787109,-0.0,-6.977846567224334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.494696860201655e-05,296.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.99837284325622e-05,296.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,7.384763739537448e-05,296.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,9.99837284325622e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,0.0004742797464132,290.7510681152344,294.1499938964844,284.25,283.95281982421875,283.9218139648437,284.25,290.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841220378875,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.237880706787109,-0.0,-6.977846567224334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,9.49004097492434e-05,296.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,9.993469575420022e-05,296.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,7.381142495432869e-05,296.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,9.993469575420022e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.000474047177704,290.7477722167969,294.1499938964844,284.25,283.94207763671875,283.9276428222656,284.25,290.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.233628749847412,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,9.49004097492434e-05,296.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,9.993469575420022e-05,296.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,7.381142495432869e-05,296.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,9.993469575420022e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.000474047177704,290.7477722167969,294.1499938964844,284.25,283.94207763671875,283.9276428222656,284.25,290.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.233628749847412,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,9.485407645115627e-05,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,9.98859031824395e-05,296.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,7.377538713626564e-05,296.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,9.98859031824395e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0004738157149404,290.74444580078125,294.1499938964844,284.25,283.9322204589844,283.9333801269531,284.25,290.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.229387283325195,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,9.485407645115627e-05,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,9.98859031824395e-05,296.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,7.377538713626564e-05,296.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,9.98859031824395e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0004738157149404,290.74444580078125,294.1499938964844,284.25,283.9322204589844,283.9333801269531,284.25,290.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.229387283325195,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,9.480823791818692e-05,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,9.9837634479627e-05,296.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,7.373973494395614e-05,296.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,9.9837634479627e-05,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,0.0004735867551062,290.7411499023437,294.1499938964844,284.25,283.9233093261719,283.93902587890625,284.25,290.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.225167751312256,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,9.480823791818692e-05,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,9.9837634479627e-05,296.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,7.373973494395614e-05,296.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,9.9837634479627e-05,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,0.0004735867551062,290.7411499023437,294.1499938964844,284.25,283.9233093261719,283.93902587890625,284.25,290.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.225167751312256,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,9.478556603426114e-05,296.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,9.981376206269488e-05,296.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,7.372210529865697e-05,296.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007507324219,0.0,0.0,9.981376206269488e-05,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0004734735121019,290.739501953125,294.1499938964844,284.25,283.9192199707031,283.9418029785156,284.25,290.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.025407366967329e-09,0.0010099248029291,-0.0174573715776205,0.0,0.0,0.0,-0.0082956124097108,60.0,-4.223069667816162,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,9.476319246459752e-05,296.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,9.979020251194017e-05,296.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,7.370470120804384e-05,296.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,9.979020251194017e-05,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.0004733617824967,290.7378234863281,294.1499938964844,284.25,283.9154052734375,283.9445495605469,284.25,290.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096934856846,6.997535884067929e-09,0.0010096865007653,-0.0173843670636415,0.0,0.0,0.0,-0.0082817953079938,60.0,-4.220983982086182,-0.0,-6.950858733034694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,9.471948578720912e-05,296.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,9.974417480407284e-05,296.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,7.367070793407038e-05,296.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,9.974417480407284e-05,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.0004731434455607,290.7345275878906,294.1499938964844,284.25,283.9085998535156,283.9499816894531,284.25,290.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.9430754479071766e-09,0.0010092207230627,-0.0172417182475328,0.0,0.0,0.0,-0.0082547971978783,60.0,-4.216856479644775,-0.0,-6.944447505929929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,9.471948578720912e-05,296.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,9.974417480407284e-05,296.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,7.367070793407038e-05,296.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,9.974417480407284e-05,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.0004731434455607,290.7345275878906,294.1499938964844,284.25,283.9085998535156,283.9499816894531,284.25,290.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.9430754479071766e-09,0.0010092207230627,-0.0172417182475328,0.0,0.0,0.0,-0.0082547971978783,60.0,-4.216856479644775,-0.0,-6.944447505929929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.050000000745058,9.467723430134356e-05,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.050000000745058,9.96996823232621e-05,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.050000000745058,7.363784243352711e-05,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.050000000745058,9.96996823232621e-05,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.050000000745058,0.0004729323845822,290.7312316894531,291.1499938964844,284.25,283.9029846191406,283.955322265625,284.25,290.3302917480469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087774135172,6.8904286720794525e-09,0.0010087705450132,-0.0171038210391998,0.0,0.0,0.0,-0.0082286978140473,60.0,-4.212790966033936,-0.0,-6.938252994359574e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.050000000745058,9.467723430134356e-05,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.050000000745058,9.96996823232621e-05,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.050000000745058,7.363784243352711e-05,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.050000000745058,9.96996823232621e-05,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.050000000745058,0.0004729323845822,290.7312316894531,291.1499938964844,284.25,283.9029846191406,283.955322265625,284.25,290.3302917480469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087774135172,6.8904286720794525e-09,0.0010087705450132,-0.0171038210391998,0.0,0.0,0.0,-0.0082286978140473,60.0,-4.212790966033936,-0.0,-6.938252994359574e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
