time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11944860,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.6340975165367126,0.050000000745058,0.0408394671976566,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.6340975165367126,0.050000000745058,0.0430059283971786,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.6340975165367126,0.050000000745058,0.0317640304565429,296.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.6340975165367126,0.050000000745058,0.0430059246718883,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822082519531,0.6340975165367126,0.050000000745058,0.2040016055107116,290.4291076660156,291.1499938964844,284.25,283.9006042480469,292.5314636230469,294.5504455566406,290.3461608886719,1.0,0.1096818670630455,0.0216006413102149,0.0216006413102149,1.0,1.0,-0.4312788248062134,2.4549838144594105e-06,0.4312763810157776,-0.1159270033240318,0.0,0.0,0.0,10.300676345825195,60.0,379.34710693359375,-0.0,12.278881072998049,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140991210937,0.6325995922088623,0.050000000745058,0.045231208205223,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140991210937,0.6325995922088623,0.050000000745058,0.0476306416094303,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140991210937,0.6325995922088623,0.050000000745058,0.0351798310875892,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140991210937,0.6325995922088623,0.050000000745058,0.0476306416094303,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140991210937,0.6325995922088623,0.050000000745058,0.2259392589330673,290.5346984863281,291.1499938964844,284.25,283.89849853515625,293.6674499511719,297.081298828125,290.746337890625,1.0,0.1210905015468597,0.0432012826204299,0.0432012826204299,1.0,1.0,-0.4819443225860595,2.6436693588038903e-05,0.4819178879261017,-0.1309656351804733,0.0,0.0,0.0,12.503377914428713,60.0,837.3715209960938,-0.0,16.678741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5718383193016052,0.050000000745058,0.0456758178770542,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5718383193016052,0.050000000745058,0.048098836094141,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5718383193016052,0.050000000745058,0.0355256348848342,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5718383193016052,0.050000000745058,0.048098836094141,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5718383193016052,0.050000000745058,0.2281601727008819,291.26727294921875,291.1499938964844,284.25,283.8949279785156,293.6737365722656,297.1683654785156,291.40283203125,1.0,0.1406006813049316,0.0864025652408599,0.0864025652408599,1.0,1.0,-0.4866853952407837,0.0008967874455265,0.4857886135578155,-0.130812332034111,0.0,0.0,0.0,20.01526260375977,60.0,827.3741455078125,-0.0,23.18800163269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5718383193016052,0.050000000745058,0.0456758178770542,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5718383193016052,0.050000000745058,0.048098836094141,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5718383193016052,0.050000000745058,0.0355256348848342,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5718383193016052,0.050000000745058,0.048098836094141,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5718383193016052,0.050000000745058,0.2281601727008819,291.26727294921875,291.1499938964844,284.25,283.8949279785156,293.6737365722656,297.1683654785156,291.40283203125,1.0,0.1406006813049316,0.0864025652408599,0.0864025652408599,1.0,1.0,-0.4866853952407837,0.0008967874455265,0.4857886135578155,-0.130812332034111,0.0,0.0,0.0,20.01526260375977,60.0,827.3741455078125,-0.0,23.18800163269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4952697753906,0.5499380230903625,0.050000000745058,0.0458129756152629,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4952697753906,0.5499380230903625,0.050000000745058,0.0482432693243026,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4952697753906,0.5499380230903625,0.050000000745058,0.0356323160231113,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4952697753906,0.5499380230903625,0.050000000745058,0.0482432693243026,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4952697753906,0.5499380230903625,0.050000000745058,0.2288452982902526,291.5195007324219,291.1499938964844,284.25,283.8934631347656,293.6715087890625,297.15533447265625,291.6360778808594,1.0,0.1490083336830139,0.1080032065510749,0.1080032065510749,1.0,1.0,-0.4881469309329986,0.0031703924760222,0.4849765598773956,-0.1286635398864746,0.0,0.0,0.0,23.68316650390625,60.0,751.295654296875,-0.0,26.34181022644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7214660644531,0.5330078601837158,0.050000000745058,0.0459443889558315,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7214660644531,0.5330078601837158,0.050000000745058,0.0483816564083099,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7214660644531,0.5330078601837158,0.050000000745058,0.0357345268130302,296.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7214660644531,0.5330078601837158,0.050000000745058,0.0483816564083099,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7214660644531,0.5330078601837158,0.050000000745058,0.2295017391443252,291.7431030273437,291.1499938964844,284.25,283.8922119140625,293.6681823730469,297.1454162597656,291.8495483398437,1.0,0.156573861837387,0.286402553319931,0.286402553319931,0.9969051480293274,1.0,-0.4895474910736084,0.0438138879835605,0.4457335770130157,-0.088301807641983,0.0,0.0,0.0,27.204975128173828,60.0,676.8806762695312,-0.0,29.37443351745605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1130065917969,0.5099537968635559,0.050000000745058,0.0461841858923435,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1130065917969,0.5099537968635559,0.050000000745058,0.0486341714859008,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1130065917969,0.5099537968635559,0.050000000745058,0.0359210334718227,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1130065917969,0.5099537968635559,0.050000000745058,0.0486341714859008,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1130065917969,0.5099537968635559,0.050000000745058,0.2306995689868927,292.1297302246094,291.1499938964844,284.25,283.89031982421875,292.52069091796875,297.1327514648437,292.1929931640625,1.0,0.1693943291902542,0.6432012915611267,0.6432012915611267,0.9907154440879822,1.0,-0.4921027421951294,0.1870579719543457,0.3050447702407837,0.0542086623609066,0.0,0.0,0.0,33.6412239074707,60.0,363.5151977539063,-0.0,34.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1130065917969,0.5099537968635559,0.050000000745058,0.0461841858923435,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1130065917969,0.5099537968635559,0.050000000745058,0.0486341714859008,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1130065917969,0.5099537968635559,0.050000000745058,0.0359210334718227,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1130065917969,0.5099537968635559,0.050000000745058,0.0486341714859008,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1130065917969,0.5099537968635559,0.050000000745058,0.2306995689868927,292.1297302246094,291.1499938964844,284.25,283.89031982421875,292.52069091796875,297.1327514648437,292.1929931640625,1.0,0.1693943291902542,0.6432012915611267,0.6432012915611267,0.9907154440879822,1.0,-0.4921027421951294,0.1870579719543457,0.3050447702407837,0.0542086623609066,0.0,0.0,0.0,33.6412239074707,60.0,363.5151977539063,-0.0,34.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.4957744777202606,0.050000000745058,0.0463878959417343,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.4957744777202606,0.050000000745058,0.0488486886024475,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.4957744777202606,0.050000000745058,0.0360794737935066,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.4957744777202606,0.050000000745058,0.0488486886024475,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.4957744777202606,0.050000000745058,0.2317171543836593,292.1148986816406,291.1499938964844,284.25,283.8891296386719,291.6441345214844,297.1255798339844,292.0778503417969,1.0,0.1795506179332733,1.0,1.0,0.984525740146637,1.0,-0.4942733943462372,0.2112501710653305,0.2830232381820678,0.0783674269914627,0.0,0.0,0.0,39.09788513183594,60.0,-95.0661849975586,-0.0,39.73379135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.4957744777202606,0.050000000745058,0.0463878959417343,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.4957744777202606,0.050000000745058,0.0488486886024475,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.4957744777202606,0.050000000745058,0.0360794737935066,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.4957744777202606,0.050000000745058,0.0488486886024475,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.4957744777202606,0.050000000745058,0.2317171543836593,292.1148986816406,291.1499938964844,284.25,283.8891296386719,291.6441345214844,297.1255798339844,292.0778503417969,1.0,0.1795506179332733,1.0,1.0,0.984525740146637,1.0,-0.4942733943462372,0.2112501710653305,0.2830232381820678,0.0783674269914627,0.0,0.0,0.0,39.09788513183594,60.0,-95.0661849975586,-0.0,39.73379135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.4860807657241821,0.050000000745058,0.0465563237667083,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.4860807657241821,0.050000000745058,0.0490260533988475,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.4860807657241821,0.050000000745058,0.036210473626852,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.4860807657241821,0.050000000745058,0.0490260533988475,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.4860807657241821,0.050000000745058,0.2325584888458252,292.01190185546875,291.1499938964844,284.25,283.8886108398437,291.6083679199219,297.1193542480469,291.9962463378906,1.0,0.1875093877315521,1.0,1.0,0.9433091282844543,1.0,-0.4960682094097137,0.212672546505928,0.2833956480026245,0.0800031498074531,0.0,0.0,0.0,43.608680725097656,48.0,-135.0572967529297,-0.0,43.73401641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.4860807657241821,0.050000000745058,0.0465563237667083,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.4860807657241821,0.050000000745058,0.0490260533988475,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.4860807657241821,0.050000000745058,0.036210473626852,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.4860807657241821,0.050000000745058,0.0490260533988475,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.4860807657241821,0.050000000745058,0.2325584888458252,292.01190185546875,291.1499938964844,284.25,283.8886108398437,291.6083679199219,297.1193542480469,291.9962463378906,1.0,0.1875093877315521,1.0,1.0,0.9433091282844543,1.0,-0.4960682094097137,0.212672546505928,0.2833956480026245,0.0800031498074531,0.0,0.0,0.0,43.608680725097656,48.0,-135.0572967529297,-0.0,43.73401641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9548034667969,0.4838081002235412,0.050000000745058,0.0465981476008892,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9548034667969,0.4838081002235412,0.050000000745058,0.049070093780756,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9548034667969,0.4838081002235412,0.050000000745058,0.0362430028617382,296.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9548034667969,0.4838081002235412,0.050000000745058,0.049070093780756,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9548034667969,0.4838081002235412,0.050000000745058,0.2327673882246017,291.951904296875,291.1499938964844,284.25,283.8887023925781,291.58544921875,297.1139831542969,291.936767578125,1.0,0.1889537572860717,1.0,1.0,0.9020925760269164,1.0,-0.4965141713619232,0.2136716097593307,0.2828425765037536,0.081619456410408,0.0,0.0,0.0,44.734561920166016,36.0,-125.94556427001952,-0.0,44.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9548034667969,0.4838081002235412,0.050000000745058,0.0465981476008892,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9548034667969,0.4838081002235412,0.050000000745058,0.049070093780756,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9548034667969,0.4838081002235412,0.050000000745058,0.0362430028617382,296.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9548034667969,0.4838081002235412,0.050000000745058,0.049070093780756,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9548034667969,0.4838081002235412,0.050000000745058,0.2327673882246017,291.951904296875,291.1499938964844,284.25,283.8887023925781,291.58544921875,297.1139831542969,291.936767578125,1.0,0.1889537572860717,1.0,1.0,0.9020925760269164,1.0,-0.4965141713619232,0.2136716097593307,0.2828425765037536,0.081619456410408,0.0,0.0,0.0,44.734561920166016,36.0,-125.94556427001952,-0.0,44.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239501953125,0.4850317537784576,0.050000000745058,0.0465755611658096,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239501953125,0.4850317537784576,0.050000000745058,0.0490463078022003,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239501953125,0.4850317537784576,0.050000000745058,0.0362254343926906,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239501953125,0.4850317537784576,0.050000000745058,0.0490463078022003,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239501953125,0.4850317537784576,0.050000000745058,0.2326545715332031,291.9209289550781,291.1499938964844,284.25,283.8889465332031,291.57080078125,297.1116027832031,291.9052429199219,1.0,0.1877610087394714,1.0,1.0,0.8814842700958252,1.0,-0.4962736368179321,0.214104413986206,0.2821692228317261,0.0824985206127166,0.0,0.0,0.0,44.13459777832031,36.0,-120.2611312866211,-0.0,44.20195388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8921203613281,0.4875473082065582,0.050000000745058,0.0465296544134616,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8921203613281,0.4875473082065582,0.050000000745058,0.0489979647099971,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8921203613281,0.4875473082065582,0.050000000745058,0.0361897312104702,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8921203613281,0.4875473082065582,0.050000000745058,0.0489979647099971,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8921203613281,0.4875473082065582,0.050000000745058,0.2324252426624298,291.8890075683594,291.1499938964844,284.25,283.88934326171875,291.55615234375,297.10943603515625,291.8729858398437,1.0,0.1854822933673858,1.0,1.0,0.8646690249443054,1.0,-0.4957845509052276,0.2143992930650711,0.2813852727413177,0.0833160802721977,0.0,0.0,0.0,42.91109085083008,25.0,-114.41444396972656,-0.0,43.11310195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4957340955734253,0.050000000745058,0.0463885366916656,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4957340955734253,0.050000000745058,0.0488493628799915,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4957340955734253,0.050000000745058,0.0360799729824066,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4957340955734253,0.050000000745058,0.0488493628799915,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4957340955734253,0.050000000745058,0.2317203432321548,291.8247985839844,291.1499938964844,284.25,283.8904113769531,291.5221862792969,297.1055603027344,291.8089294433594,1.0,0.1785197854042053,1.0,1.0,0.8310385942459106,1.0,-0.4942810833454132,0.2150155156850814,0.2792655825614929,0.0851451456546783,0.0,0.0,0.0,39.14614486694336,25.0,-103.1647720336914,-0.0,39.77566146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4957340955734253,0.050000000745058,0.0463885366916656,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4957340955734253,0.050000000745058,0.0488493628799915,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4957340955734253,0.050000000745058,0.0360799729824066,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4957340955734253,0.050000000745058,0.0488493628799915,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.827880859375,0.4957340955734253,0.050000000745058,0.2317203432321548,291.8247985839844,291.1499938964844,284.25,283.8904113769531,291.5221862792969,297.1055603027344,291.8089294433594,1.0,0.1785197854042053,1.0,1.0,0.8310385942459106,1.0,-0.4942810833454132,0.2150155156850814,0.2792655825614929,0.0851451456546783,0.0,0.0,0.0,39.14614486694336,25.0,-103.1647720336914,-0.0,39.77566146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7645568847656,0.5031240582466125,0.050000000745058,0.0462757274508476,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7645568847656,0.5031240582466125,0.050000000745058,0.0487305708229541,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7645568847656,0.5031240582466125,0.050000000745058,0.0359922312200069,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7645568847656,0.5031240582466125,0.050000000745058,0.0487305708229541,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7645568847656,0.5031240582466125,0.050000000745058,0.2311568409204483,291.7615051269531,291.1499938964844,284.25,283.89190673828125,291.4764099121094,297.10223388671875,291.7457580566406,1.0,0.1731336116790771,1.0,1.0,0.7974081635475159,1.0,-0.4930787682533264,0.2162397056818008,0.2768390476703644,0.0875333622097969,0.0,0.0,0.0,36.138484954833984,25.0,-95.51448059082033,-0.0,37.1236457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7645568847656,0.5031240582466125,0.050000000745058,0.0462757274508476,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7645568847656,0.5031240582466125,0.050000000745058,0.0487305708229541,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7645568847656,0.5031240582466125,0.050000000745058,0.0359922312200069,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7645568847656,0.5031240582466125,0.050000000745058,0.0487305708229541,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7645568847656,0.5031240582466125,0.050000000745058,0.2311568409204483,291.7615051269531,291.1499938964844,284.25,283.89190673828125,291.4764099121094,297.10223388671875,291.7457580566406,1.0,0.1731336116790771,1.0,1.0,0.7974081635475159,1.0,-0.4930787682533264,0.2162397056818008,0.2768390476703644,0.0875333622097969,0.0,0.0,0.0,36.138484954833984,25.0,-95.51448059082033,-0.0,37.1236457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.70166015625,0.5094558000564575,0.050000000745058,0.0461904518306255,296.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.70166015625,0.5094558000564575,0.050000000745058,0.0486407689750194,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70166015625,0.5094558000564575,0.050000000745058,0.0359259061515331,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.70166015625,0.5094558000564575,0.050000000745058,0.0486407689750194,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.70166015625,0.5094558000564575,0.050000000745058,0.2307308614253997,291.6986083984375,291.1499938964844,284.25,283.89373779296875,291.426513671875,297.0992736816406,291.6830444335937,1.0,0.1688298434019088,1.0,1.0,0.770061194896698,1.0,-0.4921701848506927,0.2176959365606308,0.2744742333889007,0.0901085436344146,0.0,0.0,0.0,33.86739730834961,25.0,-90.51348876953124,-0.0,35.1294059753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.70166015625,0.5094558000564575,0.050000000745058,0.0461904518306255,296.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.70166015625,0.5094558000564575,0.050000000745058,0.0486407689750194,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70166015625,0.5094558000564575,0.050000000745058,0.0359259061515331,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.70166015625,0.5094558000564575,0.050000000745058,0.0486407689750194,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.70166015625,0.5094558000564575,0.050000000745058,0.2307308614253997,291.6986083984375,291.1499938964844,284.25,283.89373779296875,291.426513671875,297.0992736816406,291.6830444335937,1.0,0.1688298434019088,1.0,1.0,0.770061194896698,1.0,-0.4921701848506927,0.2176959365606308,0.2744742333889007,0.0901085436344146,0.0,0.0,0.0,33.86739730834961,25.0,-90.51348876953124,-0.0,35.1294059753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5149741768836975,0.050000000745058,0.0461237840354442,296.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5149741768836975,0.050000000745058,0.0485705658793449,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5149741768836975,0.050000000745058,0.0358740538358688,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5149741768836975,0.050000000745058,0.0485705658793449,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5149741768836975,0.050000000745058,0.2303978502750396,291.6364440917969,291.1499938964844,284.25,283.89581298828125,291.36444091796875,297.0965881347656,291.6207580566406,1.0,0.1653852313756942,1.0,1.0,0.7427142262458801,1.0,-0.4914598166942596,0.2197684794664383,0.2716913521289825,0.0932725369930267,0.0,0.0,0.0,32.09429168701172,25.0,-88.80765533447266,-0.0,33.57747268676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5149741768836975,0.050000000745058,0.0461237840354442,296.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5149741768836975,0.050000000745058,0.0485705658793449,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5149741768836975,0.050000000745058,0.0358740538358688,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5149741768836975,0.050000000745058,0.0485705658793449,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63946533203125,0.5149741768836975,0.050000000745058,0.2303978502750396,291.6364440917969,291.1499938964844,284.25,283.89581298828125,291.36444091796875,297.0965881347656,291.6207580566406,1.0,0.1653852313756942,1.0,1.0,0.7427142262458801,1.0,-0.4914598166942596,0.2197684794664383,0.2716913521289825,0.0932725369930267,0.0,0.0,0.0,32.09429168701172,25.0,-88.80765533447266,-0.0,33.57747268676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.60797119140625,0.5174456834793091,0.050000000745058,0.0460959747433662,296.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.60797119140625,0.5174456834793091,0.050000000745058,0.0485412813723087,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.60797119140625,0.5174456834793091,0.050000000745058,0.0358524248003959,296.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.60797119140625,0.5174456834793091,0.050000000745058,0.0485412813723087,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.60797119140625,0.5174456834793091,0.050000000745058,0.2302589416503906,291.6048889160156,291.1499938964844,284.25,283.8969421386719,291.3270568847656,297.0953369140625,291.5888366699219,1.0,0.1639269590377807,1.0,1.0,0.7290407419204712,1.0,-0.4911635220050812,0.2210797816514969,0.2700837552547455,0.0951215177774429,0.0,0.0,0.0,31.3555850982666,25.0,-89.79806518554688,-0.0,32.93223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5757141113281,0.5197362303733826,0.050000000745058,0.0460712313652038,296.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5757141113281,0.5197362303733826,0.050000000745058,0.0485152266919612,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5757141113281,0.5197362303733826,0.050000000745058,0.0358331799507141,296.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5757141113281,0.5197362303733826,0.050000000745058,0.0485152266919612,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5757141113281,0.5197362303733826,0.050000000745058,0.2301353365182876,291.5725402832031,291.1499938964844,284.25,283.8981018066406,291.29278564453125,297.0941162109375,291.5561218261719,1.0,0.1626184433698654,1.0,1.0,0.7186378836631775,1.0,-0.4908998906612396,0.2221825569868087,0.2687173187732696,0.0967593193054199,0.0,0.0,0.0,30.6988582611084,25.0,-90.91451263427734,-0.0,32.359214782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5238087773323059,0.050000000745058,0.0460294820368289,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5238087773323059,0.050000000745058,0.0484712608158588,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5238087773323059,0.050000000745058,0.0358007103204727,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5238087773323059,0.050000000745058,0.0484712608158588,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5238087773323059,0.050000000745058,0.2299267947673797,291.5068664550781,291.1499938964844,284.25,283.9005126953125,291.22052001953125,297.0917053222656,291.490234375,1.0,0.1603878289461136,1.0,1.0,0.6978321671485901,1.0,-0.4904550611972809,0.2247533649206161,0.2657016813755035,0.1003884896636009,0.0,0.0,0.0,29.59252548217773,25.0,-92.4871063232422,-0.0,31.395294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5238087773323059,0.050000000745058,0.0460294820368289,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5238087773323059,0.050000000745058,0.0484712608158588,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5238087773323059,0.050000000745058,0.0358007103204727,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5238087773323059,0.050000000745058,0.0484712608158588,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.51007080078125,0.5238087773323059,0.050000000745058,0.2299267947673797,291.5068664550781,291.1499938964844,284.25,283.9005126953125,291.22052001953125,297.0917053222656,291.490234375,1.0,0.1603878289461136,1.0,1.0,0.6978321671485901,1.0,-0.4904550611972809,0.2247533649206161,0.2657016813755035,0.1003884896636009,0.0,0.0,0.0,29.59252548217773,25.0,-92.4871063232422,-0.0,31.395294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44244384765625,0.5272634029388428,0.050000000745058,0.0459961220622062,296.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44244384765625,0.5272634029388428,0.050000000745058,0.0484361313283443,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44244384765625,0.5272634029388428,0.050000000745058,0.0357747599482536,296.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44244384765625,0.5272634029388428,0.050000000745058,0.0484361313283443,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44244384765625,0.5272634029388428,0.050000000745058,0.2297601550817489,291.4390563964844,291.1499938964844,284.25,283.9029846191406,291.1330261230469,297.0892639160156,291.4213562011719,1.0,0.1585853993892669,1.0,1.0,0.6770264506340027,1.0,-0.4900996088981628,0.2279515862464904,0.2621480226516723,0.1046292036771774,0.0,0.0,0.0,28.710622787475582,25.0,-97.51154327392578,-0.0,30.628236770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44244384765625,0.5272634029388428,0.050000000745058,0.0459961220622062,296.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44244384765625,0.5272634029388428,0.050000000745058,0.0484361313283443,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44244384765625,0.5272634029388428,0.050000000745058,0.0357747599482536,296.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44244384765625,0.5272634029388428,0.050000000745058,0.0484361313283443,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44244384765625,0.5272634029388428,0.050000000745058,0.2297601550817489,291.4390563964844,291.1499938964844,284.25,283.9029846191406,291.1330261230469,297.0892639160156,291.4213562011719,1.0,0.1585853993892669,1.0,1.0,0.6770264506340027,1.0,-0.4900996088981628,0.2279515862464904,0.2621480226516723,0.1046292036771774,0.0,0.0,0.0,28.710622787475582,25.0,-97.51154327392578,-0.0,30.628236770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.5301734805107117,0.050000000745058,0.0459693409502506,296.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.5301734805107117,0.050000000745058,0.0484079308807849,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.5301734805107117,0.050000000745058,0.0357539318501949,296.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.5301734805107117,0.050000000745058,0.0484079308807849,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.5301734805107117,0.050000000745058,0.2296263724565506,291.36724853515625,291.1499938964844,284.25,283.90545654296875,291.0599365234375,297.086669921875,291.3492431640625,1.0,0.1571260690689087,1.0,1.0,0.6628589034080505,1.0,-0.489814281463623,0.2304544299840927,0.2593598663806915,0.10816340893507,0.0,0.0,0.0,28.00467300415039,25.0,-99.97740173339844,-0.0,30.01492691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.5301734805107117,0.050000000745058,0.0459693409502506,296.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.5301734805107117,0.050000000745058,0.0484079308807849,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.5301734805107117,0.050000000745058,0.0357539318501949,296.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.5301734805107117,0.050000000745058,0.0484079308807849,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.5301734805107117,0.050000000745058,0.2296263724565506,291.36724853515625,291.1499938964844,284.25,283.90545654296875,291.0599365234375,297.086669921875,291.3492431640625,1.0,0.1571260690689087,1.0,1.0,0.6628589034080505,1.0,-0.489814281463623,0.2304544299840927,0.2593598663806915,0.10816340893507,0.0,0.0,0.0,28.00467300415039,25.0,-99.97740173339844,-0.0,30.01492691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5326141715049744,0.050000000745058,0.0459477379918098,296.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5326141715049744,0.050000000745058,0.0483851805329322,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5326141715049744,0.050000000745058,0.0357371307909488,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5326141715049744,0.050000000745058,0.0483851805329322,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5326141715049744,0.050000000745058,0.2295184731483459,291.2956237792969,291.1499938964844,284.25,283.90789794921875,290.9820556640625,297.0839233398437,291.2774353027344,1.0,0.1559422612190246,1.0,1.0,0.6486913561820984,1.0,-0.4895841479301452,0.2333039790391922,0.2562801539897918,0.1120251342654228,0.0,0.0,0.0,27.43716621398925,25.0,-101.31839752197266,-0.0,29.52245712280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5326141715049744,0.050000000745058,0.0459477379918098,296.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5326141715049744,0.050000000745058,0.0483851805329322,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5326141715049744,0.050000000745058,0.0357371307909488,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5326141715049744,0.050000000745058,0.0483851805329322,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5326141715049744,0.050000000745058,0.2295184731483459,291.2956237792969,291.1499938964844,284.25,283.90789794921875,290.9820556640625,297.0839233398437,291.2774353027344,1.0,0.1559422612190246,1.0,1.0,0.6486913561820984,1.0,-0.4895841479301452,0.2333039790391922,0.2562801539897918,0.1120251342654228,0.0,0.0,0.0,27.43716621398925,25.0,-101.31839752197266,-0.0,29.52245712280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.5336800217628479,0.050000000745058,0.0459385365247726,296.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.5336800217628479,0.050000000745058,0.0483754910528659,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.5336800217628479,0.050000000745058,0.0357299707829952,296.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.5336800217628479,0.050000000745058,0.0483754910528659,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.5336800217628479,0.050000000745058,0.2294725030660629,291.2591857910156,291.1499938964844,284.25,283.9090576171875,290.939208984375,297.0824890136719,291.2406311035156,1.0,0.155436635017395,1.0,1.0,0.6416075825691223,1.0,-0.4894860982894897,0.2348852157592773,0.2546008825302124,0.1141038313508033,0.0,0.0,0.0,27.1961612701416,25.0,-102.93739318847656,-0.0,29.313486099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.5346527099609375,0.050000000745058,0.0459302552044391,296.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.5346527099609375,0.050000000745058,0.0483667701482772,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.5346527099609375,0.050000000745058,0.0357235334813594,296.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.5346527099609375,0.050000000745058,0.0483667701482772,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.5346527099609375,0.050000000745058,0.2294311374425888,291.2220764160156,291.1499938964844,284.25,283.91015625,290.910888671875,297.0810241699219,291.2033996582031,1.0,0.1549806296825409,1.0,1.0,0.6380265355110168,1.0,-0.4893978834152221,0.235698401927948,0.2536994814872741,0.115412026643753,0.0,0.0,0.0,26.979665756225582,25.0,-102.64685821533205,-0.0,29.12573432922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
