time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947020,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5363500118255615,0.050000000745058,0.0459160655736923,296.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5363500118255615,0.050000000745058,0.0483518280088901,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5363500118255615,0.050000000745058,0.0357124954462051,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5363500118255615,0.050000000745058,0.0483518280088901,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5363500118255615,0.050000000745058,0.2293602526187896,291.1512451171875,291.1499938964844,284.25,283.9122619628906,290.8655090332031,297.07794189453125,291.1344299316406,1.0,0.1541985273361206,1.0,1.0,0.6308644413948059,1.0,-0.4892467260360718,0.2373100072145462,0.2519367337226867,0.1179924234747886,0.0,0.0,0.0,26.60996437072754,25.0,-95.38997650146484,-0.0,28.805253982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5363500118255615,0.050000000745058,0.0459160655736923,296.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5363500118255615,0.050000000745058,0.0483518280088901,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5363500118255615,0.050000000745058,0.0357124954462051,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5363500118255615,0.050000000745058,0.0483518280088901,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5363500118255615,0.050000000745058,0.2293602526187896,291.1512451171875,291.1499938964844,284.25,283.9122619628906,290.8655090332031,297.07794189453125,291.1344299316406,1.0,0.1541985273361206,1.0,1.0,0.6308644413948059,1.0,-0.4892467260360718,0.2373100072145462,0.2519367337226867,0.1179924234747886,0.0,0.0,0.0,26.60996437072754,25.0,-95.38997650146484,-0.0,28.805253982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5377616286277771,0.050000000745058,0.0459045059978961,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5377616286277771,0.050000000745058,0.048339657485485,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5377616286277771,0.050000000745058,0.0357035063207149,296.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5377616286277771,0.050000000745058,0.048339657485485,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5377616286277771,0.050000000745058,0.2293025106191635,291.08612060546875,291.1499938964844,284.25,283.9140625,290.8168334960937,297.0748291015625,291.0701904296875,1.0,0.1535616070032119,1.0,1.0,0.623702347278595,1.0,-0.4891236126422882,0.239059567451477,0.2500640451908111,0.1206769198179245,0.0,0.0,0.0,26.310365676879883,25.0,-89.2792739868164,-0.0,28.54570198059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5377616286277771,0.050000000745058,0.0459045059978961,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5377616286277771,0.050000000745058,0.048339657485485,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5377616286277771,0.050000000745058,0.0357035063207149,296.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5377616286277771,0.050000000745058,0.048339657485485,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.5377616286277771,0.050000000745058,0.2293025106191635,291.08612060546875,291.1499938964844,284.25,283.9140625,290.8168334960937,297.0748291015625,291.0701904296875,1.0,0.1535616070032119,1.0,1.0,0.623702347278595,1.0,-0.4891236126422882,0.239059567451477,0.2500640451908111,0.1206769198179245,0.0,0.0,0.0,26.310365676879883,25.0,-89.2792739868164,-0.0,28.54570198059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.538930356502533,0.050000000745058,0.0458950959146022,296.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.538930356502533,0.050000000745058,0.0483297482132911,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.538930356502533,0.050000000745058,0.0356961861252784,296.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.538930356502533,0.050000000745058,0.0483297482132911,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.538930356502533,0.050000000745058,0.2292555123567581,291.02593994140625,291.1499938964844,284.25,283.9155578613281,290.81036376953125,297.0717163085937,291.0126342773437,1.0,0.1530428528785705,1.0,1.0,0.6232115030288696,1.0,-0.4890233874320984,0.2389746010303497,0.2500487864017486,0.1214956939220428,0.0,0.0,0.0,26.06765937805176,25.0,-75.7777328491211,-0.0,28.33525848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.538930356502533,0.050000000745058,0.0458950959146022,296.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.538930356502533,0.050000000745058,0.0483297482132911,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.538930356502533,0.050000000745058,0.0356961861252784,296.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.538930356502533,0.050000000745058,0.0483297482132911,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.538930356502533,0.050000000745058,0.2292555123567581,291.02593994140625,291.1499938964844,284.25,283.9155578613281,290.81036376953125,297.0717163085937,291.0126342773437,1.0,0.1530428528785705,1.0,1.0,0.6232115030288696,1.0,-0.4890233874320984,0.2389746010303497,0.2500487864017486,0.1214956939220428,0.0,0.0,0.0,26.06765937805176,25.0,-75.7777328491211,-0.0,28.33525848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808349609375,0.5398989319801331,0.050000000745058,0.0458874069154262,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808349609375,0.5398989319801331,0.050000000745058,0.0483216494321823,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808349609375,0.5398989319801331,0.050000000745058,0.0356902033090591,296.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808349609375,0.5398989319801331,0.050000000745058,0.0483216494321823,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808349609375,0.5398989319801331,0.050000000745058,0.2292170971632003,290.97869873046875,291.1499938964844,284.25,283.9166259765625,290.81103515625,297.0686950683594,290.9683532714844,1.0,0.1526198834180832,1.0,1.0,0.6227205991744995,1.0,-0.4889414608478546,0.238847553730011,0.2500939071178436,0.1222259402275085,0.0,0.0,0.0,25.870471954345703,25.0,-59.450477600097656,-0.0,28.16429328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808349609375,0.5398989319801331,0.050000000745058,0.0458874069154262,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808349609375,0.5398989319801331,0.050000000745058,0.0483216494321823,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808349609375,0.5398989319801331,0.050000000745058,0.0356902033090591,296.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808349609375,0.5398989319801331,0.050000000745058,0.0483216494321823,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808349609375,0.5398989319801331,0.050000000745058,0.2292170971632003,290.97869873046875,291.1499938964844,284.25,283.9166259765625,290.81103515625,297.0686950683594,290.9683532714844,1.0,0.1526198834180832,1.0,1.0,0.6227205991744995,1.0,-0.4889414608478546,0.238847553730011,0.2500939071178436,0.1222259402275085,0.0,0.0,0.0,25.870471954345703,25.0,-59.450477600097656,-0.0,28.16429328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609069824219,0.5403186678886414,0.050000000745058,0.0458841025829315,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609069824219,0.5403186678886414,0.050000000745058,0.0483181700110435,296.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609069824219,0.5403186678886414,0.050000000745058,0.0356876365840435,296.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609069824219,0.5403186678886414,0.050000000745058,0.0483181700110435,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609069824219,0.5403186678886414,0.050000000745058,0.2292005866765976,290.958984375,291.1499938964844,284.25,283.9170227050781,290.8113098144531,297.0672302246094,290.9497375488281,1.0,0.152438685297966,1.0,1.0,0.6224751472473145,1.0,-0.4889062643051147,0.2387922406196594,0.2501140534877777,0.1225796416401863,0.0,0.0,0.0,25.78619384765625,25.0,-52.40866470336914,-0.0,28.09122657775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.94317626953125,0.5406997203826904,0.050000000745058,0.0458811186254024,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94317626953125,0.5406997203826904,0.050000000745058,0.0483150258660316,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.94317626953125,0.5406997203826904,0.050000000745058,0.0356853120028972,296.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.94317626953125,0.5406997203826904,0.050000000745058,0.0483150258660316,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94317626953125,0.5406997203826904,0.050000000745058,0.2291856855154037,290.9414978027344,291.1499938964844,284.25,283.9172668457031,290.8250732421875,297.0658264160156,290.9335327148437,1.0,0.152274876832962,1.0,1.0,0.6246843338012695,1.0,-0.4888744950294494,0.2380563765764236,0.2508181035518646,0.122241772711277,0.0,0.0,0.0,25.71022605895996,25.0,-44.09809494018555,-0.0,28.025259017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180603027344,0.5413608551025391,0.050000000745058,0.0458759739995002,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180603027344,0.5413608551025391,0.050000000745058,0.0483096092939376,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180603027344,0.5413608551025391,0.050000000745058,0.035681314766407,296.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180603027344,0.5413608551025391,0.050000000745058,0.0483096092939376,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180603027344,0.5413608551025391,0.050000000745058,0.2291599959135055,290.9171142578125,291.1499938964844,284.25,283.9173583984375,290.8630065917969,297.063232421875,290.91314697265625,1.0,0.1519932895898819,1.0,1.0,0.6291027069091797,1.0,-0.4888197183609009,0.2365388721227646,0.2522808611392975,0.1214742735028266,0.0,0.0,0.0,25.57990837097168,25.0,-23.82798385620117,-0.0,27.91205596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180603027344,0.5413608551025391,0.050000000745058,0.0458759739995002,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180603027344,0.5413608551025391,0.050000000745058,0.0483096092939376,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180603027344,0.5413608551025391,0.050000000745058,0.035681314766407,296.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180603027344,0.5413608551025391,0.050000000745058,0.0483096092939376,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9180603027344,0.5413608551025391,0.050000000745058,0.2291599959135055,290.9171142578125,291.1499938964844,284.25,283.9173583984375,290.8630065917969,297.063232421875,290.91314697265625,1.0,0.1519932895898819,1.0,1.0,0.6291027069091797,1.0,-0.4888197183609009,0.2365388721227646,0.2522808611392975,0.1214742735028266,0.0,0.0,0.0,25.57990837097168,25.0,-23.82798385620117,-0.0,27.91205596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.5419068932533264,0.050000000745058,0.0458717569708824,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.5419068932533264,0.050000000745058,0.0483051687479019,296.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.5419068932533264,0.050000000745058,0.035678032785654,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.5419068932533264,0.050000000745058,0.0483051687479019,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.5419068932533264,0.050000000745058,0.2291389256715774,290.9063720703125,291.1499938964844,284.25,283.9168395996094,290.8995056152344,297.0609436035156,290.9051513671875,1.0,0.1517633348703384,1.0,1.0,0.6335210204124451,1.0,-0.4887748062610626,0.2350866645574569,0.2536881566047668,0.1207049787044525,0.0,0.0,0.0,25.473731994628903,25.0,-7.07440710067749,-0.0,27.819787979125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.5419068932533264,0.050000000745058,0.0458717569708824,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.5419068932533264,0.050000000745058,0.0483051687479019,296.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.5419068932533264,0.050000000745058,0.035678032785654,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.5419068932533264,0.050000000745058,0.0483051687479019,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.5419068932533264,0.050000000745058,0.2291389256715774,290.9063720703125,291.1499938964844,284.25,283.9168395996094,290.8995056152344,297.0609436035156,290.9051513671875,1.0,0.1517633348703384,1.0,1.0,0.6335210204124451,1.0,-0.4887748062610626,0.2350866645574569,0.2536881566047668,0.1207049787044525,0.0,0.0,0.0,25.473731994628903,25.0,-7.07440710067749,-0.0,27.819787979125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90576171875,0.5423571467399597,0.050000000745058,0.0458682999014854,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.90576171875,0.5423571467399597,0.050000000745058,0.0483015291392803,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90576171875,0.5423571467399597,0.050000000745058,0.0356753468513488,296.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90576171875,0.5423571467399597,0.050000000745058,0.0483015291392803,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.90576171875,0.5423571467399597,0.050000000745058,0.2291216552257537,290.9059143066406,291.1499938964844,284.25,283.9156494140625,290.9466552734375,297.0590209960937,290.9073791503906,1.0,0.1515751630067825,1.0,1.0,0.6399760842323303,1.0,-0.4887380301952362,0.2331775724887848,0.2555604577064514,0.1194078475236892,0.0,0.0,0.0,25.38712501525879,25.0,8.357978820800781,-0.0,27.744409561157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90576171875,0.5423571467399597,0.050000000745058,0.0458682999014854,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.90576171875,0.5423571467399597,0.050000000745058,0.0483015291392803,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90576171875,0.5423571467399597,0.050000000745058,0.0356753468513488,296.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90576171875,0.5423571467399597,0.050000000745058,0.0483015291392803,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.90576171875,0.5423571467399597,0.050000000745058,0.2291216552257537,290.9059143066406,291.1499938964844,284.25,283.9156494140625,290.9466552734375,297.0590209960937,290.9073791503906,1.0,0.1515751630067825,1.0,1.0,0.6399760842323303,1.0,-0.4887380301952362,0.2331775724887848,0.2555604577064514,0.1194078475236892,0.0,0.0,0.0,25.38712501525879,25.0,8.357978820800781,-0.0,27.744409561157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154052734375,0.5427274703979492,0.050000000745058,0.0458654724061489,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154052734375,0.5427274703979492,0.050000000745058,0.0482985526323318,296.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154052734375,0.5427274703979492,0.050000000745058,0.0356731452047824,296.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154052734375,0.5427274703979492,0.050000000745058,0.0482985526323318,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154052734375,0.5427274703979492,0.050000000745058,0.2291075438261032,290.9160461425781,291.1499938964844,284.25,283.91375732421875,290.9933776855469,297.05743408203125,290.9197998046875,1.0,0.1514215171337127,1.0,1.0,0.6464311480522156,1.0,-0.4887079000473022,0.2313615679740905,0.257346361875534,0.1181245744228363,0.0,0.0,0.0,25.31654167175293,25.0,21.448211669921875,-0.0,27.682937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154052734375,0.5427274703979492,0.050000000745058,0.0458654724061489,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154052734375,0.5427274703979492,0.050000000745058,0.0482985526323318,296.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154052734375,0.5427274703979492,0.050000000745058,0.0356731452047824,296.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154052734375,0.5427274703979492,0.050000000745058,0.0482985526323318,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154052734375,0.5427274703979492,0.050000000745058,0.2291075438261032,290.9160461425781,291.1499938964844,284.25,283.91375732421875,290.9933776855469,297.05743408203125,290.9197998046875,1.0,0.1514215171337127,1.0,1.0,0.6464311480522156,1.0,-0.4887079000473022,0.2313615679740905,0.257346361875534,0.1181245744228363,0.0,0.0,0.0,25.31654167175293,25.0,21.448211669921875,-0.0,27.682937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92340087890625,0.5428867936134338,0.050000000745058,0.0458642616868019,296.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92340087890625,0.5428867936134338,0.050000000745058,0.0482972748577594,296.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.92340087890625,0.5428867936134338,0.050000000745058,0.0356722027063369,296.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92340087890625,0.5428867936134338,0.050000000745058,0.0482972748577594,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.92340087890625,0.5428867936134338,0.050000000745058,0.2291014790534973,290.9242248535156,291.1499938964844,284.25,283.9125061035156,291.0157470703125,297.0567626953125,290.9288635253906,1.0,0.1513556092977523,1.0,1.0,0.6496586799621582,1.0,-0.4886949956417084,0.2304945588111877,0.2582004368305206,0.1174925565719604,0.0,0.0,0.0,25.28631019592285,25.0,26.621496200561523,-0.0,27.65659523010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330139160156,0.5430315732955933,0.050000000745058,0.0458631590008735,296.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330139160156,0.5430315732955933,0.050000000745058,0.0482961162924766,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330139160156,0.5430315732955933,0.050000000745058,0.0356713458895683,296.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330139160156,0.5430315732955933,0.050000000745058,0.0482961162924766,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330139160156,0.5430315732955933,0.050000000745058,0.2290959805250167,290.9339904785156,291.1499938964844,284.25,283.9110412597656,291.0359802246094,297.05621337890625,290.9393310546875,1.0,0.151295855641365,1.0,1.0,0.6525430083274841,1.0,-0.48868328332901,0.2297307252883911,0.2589525580406189,0.1169416606426239,0.0,0.0,0.0,25.258913040161133,25.0,30.78787612915039,-0.0,27.632726669311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5432803630828857,0.050000000745058,0.0458612740039825,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5432803630828857,0.050000000745058,0.0482941307127475,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5432803630828857,0.050000000745058,0.035669881850481,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5432803630828857,0.050000000745058,0.0482941307127475,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5432803630828857,0.050000000745058,0.2290865629911422,290.9570007324219,291.1499938964844,284.25,283.9075012207031,291.073486328125,297.0553283691406,290.9632873535156,1.0,0.1511930972337722,1.0,1.0,0.658311665058136,1.0,-0.4886631965637207,0.2282816022634506,0.2603816092014313,0.1158511266112327,0.0,0.0,0.0,25.21183586120605,25.0,36.41706085205078,-0.0,27.591697692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5432803630828857,0.050000000745058,0.0458612740039825,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5432803630828857,0.050000000745058,0.0482941307127475,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5432803630828857,0.050000000745058,0.035669881850481,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5432803630828857,0.050000000745058,0.0482941307127475,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5432803630828857,0.050000000745058,0.2290865629911422,290.9570007324219,291.1499938964844,284.25,283.9075012207031,291.073486328125,297.0553283691406,290.9632873535156,1.0,0.1511930972337722,1.0,1.0,0.658311665058136,1.0,-0.4886631965637207,0.2282816022634506,0.2603816092014313,0.1158511266112327,0.0,0.0,0.0,25.21183586120605,25.0,36.41706085205078,-0.0,27.591697692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5434829592704773,0.050000000745058,0.0458597429096698,296.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5434829592704773,0.050000000745058,0.0482925176620483,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5434829592704773,0.050000000745058,0.0356686897575855,296.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5434829592704773,0.050000000745058,0.0482925176620483,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5434829592704773,0.050000000745058,0.2290789186954498,290.9832458496094,291.1499938964844,284.25,283.9029846191406,291.1088562011719,297.05474853515625,290.9902038574219,1.0,0.151108905673027,1.0,1.0,0.6640803217887878,1.0,-0.4886468946933746,0.2269219160079956,0.261724978685379,0.114757053554058,0.0,0.0,0.0,25.173324584960938,25.0,39.95891189575195,-0.0,27.558120727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5434829592704773,0.050000000745058,0.0458597429096698,296.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5434829592704773,0.050000000745058,0.0482925176620483,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5434829592704773,0.050000000745058,0.0356686897575855,296.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5434829592704773,0.050000000745058,0.0482925176620483,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5434829592704773,0.050000000745058,0.2290789186954498,290.9832458496094,291.1499938964844,284.25,283.9029846191406,291.1088562011719,297.05474853515625,290.9902038574219,1.0,0.151108905673027,1.0,1.0,0.6640803217887878,1.0,-0.4886468946933746,0.2269219160079956,0.261724978685379,0.114757053554058,0.0,0.0,0.0,25.173324584960938,25.0,39.95891189575195,-0.0,27.558120727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.5436437129974365,0.050000000745058,0.0458585321903228,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.5436437129974365,0.050000000745058,0.0482912436127662,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.5436437129974365,0.050000000745058,0.03566774725914,296.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.5436437129974365,0.050000000745058,0.0482912436127662,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.5436437129974365,0.050000000745058,0.2290728688240051,291.0111389160156,291.1499938964844,284.25,283.8976135253906,291.1311340332031,297.054443359375,291.0180358886719,1.0,0.1510400027036667,1.0,1.0,0.667587399482727,1.0,-0.4886339902877807,0.2261261343955993,0.2625078558921814,0.1140593066811561,0.0,0.0,0.0,25.14174461364746,25.0,39.69335174560547,-0.0,27.530675888061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.5436437129974365,0.050000000745058,0.0458585321903228,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.5436437129974365,0.050000000745058,0.0482912436127662,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.5436437129974365,0.050000000745058,0.03566774725914,296.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.5436437129974365,0.050000000745058,0.0482912436127662,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.5436437129974365,0.050000000745058,0.2290728688240051,291.0111389160156,291.1499938964844,284.25,283.8976135253906,291.1311340332031,297.054443359375,291.0180358886719,1.0,0.1510400027036667,1.0,1.0,0.667587399482727,1.0,-0.4886339902877807,0.2261261343955993,0.2625078558921814,0.1140593066811561,0.0,0.0,0.0,25.14174461364746,25.0,39.69335174560547,-0.0,27.530675888061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.5437653064727783,0.050000000745058,0.0458576157689094,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.5437653064727783,0.050000000745058,0.0482902787625789,296.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.5437653064727783,0.050000000745058,0.035667035728693,296.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.5437653064727783,0.050000000745058,0.0482902787625789,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.5437653064727783,0.050000000745058,0.2290682941675186,291.0376281738281,291.1499938964844,284.25,283.8915100097656,291.1493835449219,297.0543518066406,291.0440673828125,1.0,0.1509836763143539,1.0,1.0,0.6710944175720215,1.0,-0.48862424492836,0.2254323214292526,0.2631919085979461,0.1132449805736541,0.0,0.0,0.0,25.115922927856445,25.0,37.2207260131836,-0.0,27.50829696655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.5437653064727783,0.050000000745058,0.0458576157689094,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.5437653064727783,0.050000000745058,0.0482902787625789,296.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.5437653064727783,0.050000000745058,0.035667035728693,296.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.5437653064727783,0.050000000745058,0.0482902787625789,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.5437653064727783,0.050000000745058,0.2290682941675186,291.0376281738281,291.1499938964844,284.25,283.8915100097656,291.1493835449219,297.0543518066406,291.0440673828125,1.0,0.1509836763143539,1.0,1.0,0.6710944175720215,1.0,-0.48862424492836,0.2254323214292526,0.2631919085979461,0.1132449805736541,0.0,0.0,0.0,25.115922927856445,25.0,37.2207260131836,-0.0,27.50829696655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.5438133478164673,0.050000000745058,0.0458572581410408,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.5438133478164673,0.050000000745058,0.0482898987829685,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.5438133478164673,0.050000000745058,0.0356667563319206,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.5438133478164673,0.050000000745058,0.0482898987829685,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.5438133478164673,0.050000000745058,0.2290664911270141,291.05029296875,291.1499938964844,284.25,283.88818359375,291.15777587890625,297.0544128417969,291.0565490722656,1.0,0.1509595215320587,1.0,1.0,0.6728479266166687,1.0,-0.488620400428772,0.2251155227422714,0.2635048627853393,0.1127933859825134,0.0,0.0,0.0,25.104835510253903,25.0,35.85720443725586,-0.0,27.49871253967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.543854296207428,0.050000000745058,0.045856948941946,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.543854296207428,0.050000000745058,0.0482895784080028,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.543854296207428,0.050000000745058,0.0356665179133415,296.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.543854296207428,0.050000000745058,0.0482895784080028,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.543854296207428,0.050000000745058,0.2290649563074112,291.0625305175781,291.1499938964844,284.25,283.8847045898437,291.1610412597656,297.05450439453125,291.0684814453125,1.0,0.1509376615285873,1.0,1.0,0.6733234524726868,1.0,-0.4886171221733093,0.2250559031963348,0.2635612189769745,0.1125513166189193,0.0,0.0,0.0,25.09475517272949,25.0,33.75910949707031,-0.0,27.49005508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5439156889915466,0.050000000745058,0.0458564907312393,296.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5439156889915466,0.050000000745058,0.048289094120264,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5439156889915466,0.050000000745058,0.0356661602854728,296.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5439156889915466,0.050000000745058,0.048289094120264,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5439156889915466,0.050000000745058,0.2290626764297485,291.0840148925781,291.1499938964844,284.25,283.8772888183594,291.1625061035156,297.0549011230469,291.0887756347656,1.0,0.150900050997734,1.0,1.0,0.6742744445800781,1.0,-0.4886122047901153,0.2250103801488876,0.2636018395423889,0.1120077967643737,0.0,0.0,0.0,25.0773868560791,25.0,27.554670333862305,-0.0,27.47520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5439156889915466,0.050000000745058,0.0458564907312393,296.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5439156889915466,0.050000000745058,0.048289094120264,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5439156889915466,0.050000000745058,0.0356661602854728,296.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5439156889915466,0.050000000745058,0.048289094120264,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5439156889915466,0.050000000745058,0.2290626764297485,291.0840148925781,291.1499938964844,284.25,283.8772888183594,291.1625061035156,297.0549011230469,291.0887756347656,1.0,0.150900050997734,1.0,1.0,0.6742744445800781,1.0,-0.4886122047901153,0.2250103801488876,0.2636018395423889,0.1120077967643737,0.0,0.0,0.0,25.0773868560791,25.0,27.554670333862305,-0.0,27.47520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5439531207084656,0.050000000745058,0.0458562150597572,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5439531207084656,0.050000000745058,0.0482887998223304,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5439531207084656,0.050000000745058,0.0356659442186355,296.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5439531207084656,0.050000000745058,0.0482887998223304,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5439531207084656,0.050000000745058,0.2290612757205963,291.1011962890625,291.1499938964844,284.25,283.8692932128906,291.1627502441406,297.0554504394531,291.1050109863281,1.0,0.1508693546056747,1.0,1.0,0.6752254366874695,1.0,-0.4886092245578766,0.2250167280435562,0.2635924816131592,0.1113474071025848,0.0,0.0,0.0,25.063156127929688,25.0,21.777252197265625,-0.0,27.46313095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5439531207084656,0.050000000745058,0.0458562150597572,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5439531207084656,0.050000000745058,0.0482887998223304,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5439531207084656,0.050000000745058,0.0356659442186355,296.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5439531207084656,0.050000000745058,0.0482887998223304,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5439531207084656,0.050000000745058,0.2290612757205963,291.1011962890625,291.1499938964844,284.25,283.8692932128906,291.1627502441406,297.0554504394531,291.1050109863281,1.0,0.1508693546056747,1.0,1.0,0.6752254366874695,1.0,-0.4886092245578766,0.2250167280435562,0.2635924816131592,0.1113474071025848,0.0,0.0,0.0,25.063156127929688,25.0,21.777252197265625,-0.0,27.46313095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5439702272415161,0.050000000745058,0.045856088399887,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5439702272415161,0.050000000745058,0.04828866943717,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5439702272415161,0.050000000745058,0.0356658473610878,296.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5439702272415161,0.050000000745058,0.04828866943717,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5439702272415161,0.050000000745058,0.2290606647729873,291.114501953125,291.1499938964844,284.25,283.8607788085937,291.1532897949219,297.0561828613281,291.1171264648437,1.0,0.1508443504571914,1.0,1.0,0.6742296814918518,1.0,-0.4886078536510467,0.2254427224397659,0.2631651163101196,0.1109442934393882,0.0,0.0,0.0,25.05144691467285,25.0,15.007699012756348,-0.0,27.453350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5439702272415161,0.050000000745058,0.045856088399887,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5439702272415161,0.050000000745058,0.04828866943717,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5439702272415161,0.050000000745058,0.0356658473610878,296.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5439702272415161,0.050000000745058,0.04828866943717,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5439702272415161,0.050000000745058,0.2290606647729873,291.114501953125,291.1499938964844,284.25,283.8607788085937,291.1532897949219,297.0561828613281,291.1171264648437,1.0,0.1508443504571914,1.0,1.0,0.6742296814918518,1.0,-0.4886078536510467,0.2254427224397659,0.2631651163101196,0.1109442934393882,0.0,0.0,0.0,25.05144691467285,25.0,15.007699012756348,-0.0,27.453350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
