time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949180,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5439690947532654,0.050000000745058,0.0458561033010482,296.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5439690947532654,0.050000000745058,0.0482886843383312,296.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5439690947532654,0.050000000745058,0.0356658585369586,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5439690947532654,0.050000000745058,0.0482886843383312,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5439690947532654,0.050000000745058,0.2290607243776321,291.12261962890625,291.1499938964844,284.25,283.8517761230469,291.1412048339844,297.0570983886719,291.1239929199219,1.0,0.1508240401744842,1.0,1.0,0.6732339262962341,1.0,-0.4886079430580139,0.2259275764226913,0.2626803517341614,0.1104469299316406,0.0,0.0,0.0,25.041868209838867,25.0,8.128849029541016,-0.0,27.44547271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5439690947532654,0.050000000745058,0.0458561033010482,296.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5439690947532654,0.050000000745058,0.0482886843383312,296.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5439690947532654,0.050000000745058,0.0356658585369586,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5439690947532654,0.050000000745058,0.0482886843383312,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5439690947532654,0.050000000745058,0.2290607243776321,291.12261962890625,291.1499938964844,284.25,283.8517761230469,291.1412048339844,297.0570983886719,291.1239929199219,1.0,0.1508240401744842,1.0,1.0,0.6732339262962341,1.0,-0.4886079430580139,0.2259275764226913,0.2626803517341614,0.1104469299316406,0.0,0.0,0.0,25.041868209838867,25.0,8.128849029541016,-0.0,27.44547271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5439624786376953,0.050000000745058,0.0458561554551124,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5439624786376953,0.050000000745058,0.0482887364923954,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5439624786376953,0.050000000745058,0.0356658957898616,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5439624786376953,0.050000000745058,0.0482887364923954,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5439624786376953,0.050000000745058,0.2290609776973724,291.1249389648437,291.1499938964844,284.25,283.8471374511719,291.134765625,297.0576171875,291.1258544921875,1.0,0.1508153975009918,1.0,1.0,0.6727360486984253,1.0,-0.4886084794998169,0.2261866182088852,0.2624218463897705,0.1101601496338844,0.0,0.0,0.0,25.03775978088379,25.0,5.096643447875977,-0.0,27.442142486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439524054527283,0.050000000745058,0.0458562336862087,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439524054527283,0.050000000745058,0.0482888221740722,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439524054527283,0.050000000745058,0.0356659591197967,296.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439524054527283,0.050000000745058,0.0482888221740722,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439524054527283,0.050000000745058,0.2290613800287246,291.1263427734375,291.1499938964844,284.25,283.8423767089844,291.1263122558594,297.0581359863281,291.1267395019531,1.0,0.150807574391365,1.0,1.0,0.6717643737792969,1.0,-0.4886092841625213,0.226545438170433,0.2620638310909271,0.1099381074309349,0.0,0.0,0.0,25.03400421142578,25.0,2.0422170162200928,-0.0,27.439144134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5439223647117615,0.050000000745058,0.0458564646542072,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5439223647117615,0.050000000745058,0.0482890643179416,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5439223647117615,0.050000000745058,0.035666137933731,296.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5439223647117615,0.050000000745058,0.0482890643179416,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5439223647117615,0.050000000745058,0.2290625274181366,291.1258239746094,291.1499938964844,284.25,283.8326110839844,291.1070861816406,297.0592956542969,291.12506103515625,1.0,0.1507942080497741,1.0,1.0,0.66982102394104,1.0,-0.4886116683483124,0.2273077666759491,0.2613039016723633,0.1094411760568618,0.0,0.0,0.0,25.027523040771484,25.0,-4.181019306182861,-0.0,27.43407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5439223647117615,0.050000000745058,0.0458564646542072,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5439223647117615,0.050000000745058,0.0482890643179416,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5439223647117615,0.050000000745058,0.035666137933731,296.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5439223647117615,0.050000000745058,0.0482890643179416,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5439223647117615,0.050000000745058,0.2290625274181366,291.1258239746094,291.1499938964844,284.25,283.8326110839844,291.1070861816406,297.0592956542969,291.12506103515625,1.0,0.1507942080497741,1.0,1.0,0.66982102394104,1.0,-0.4886116683483124,0.2273077666759491,0.2613039016723633,0.1094411760568618,0.0,0.0,0.0,25.027523040771484,25.0,-4.181019306182861,-0.0,27.43407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5438807606697083,0.050000000745058,0.0458567813038826,296.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5438807606697083,0.050000000745058,0.0482893995940685,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5438807606697083,0.050000000745058,0.0356663838028907,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5438807606697083,0.050000000745058,0.0482893995940685,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5438807606697083,0.050000000745058,0.2290641218423843,291.12109375,291.1499938964844,284.25,283.8225402832031,291.0869140625,297.060546875,291.119384765625,1.0,0.1507834494113922,1.0,1.0,0.6678776741027832,1.0,-0.4886150062084198,0.2281096279621124,0.2605053782463074,0.1088673397898674,0.0,0.0,0.0,25.022214889526367,25.0,-9.512434005737305,-0.0,27.430063247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5438807606697083,0.050000000745058,0.0458567813038826,296.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5438807606697083,0.050000000745058,0.0482893995940685,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5438807606697083,0.050000000745058,0.0356663838028907,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5438807606697083,0.050000000745058,0.0482893995940685,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5438807606697083,0.050000000745058,0.2290641218423843,291.12109375,291.1499938964844,284.25,283.8225402832031,291.0869140625,297.060546875,291.119384765625,1.0,0.1507834494113922,1.0,1.0,0.6678776741027832,1.0,-0.4886150062084198,0.2281096279621124,0.2605053782463074,0.1088673397898674,0.0,0.0,0.0,25.022214889526367,25.0,-9.512434005737305,-0.0,27.430063247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5438297390937805,0.050000000745058,0.0458571724593639,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5438297390937805,0.050000000745058,0.0482898093760013,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5438297390937805,0.050000000745058,0.0356666892766952,296.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5438297390937805,0.050000000745058,0.0482898093760013,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5438297390937805,0.050000000745058,0.2290660589933395,291.11297607421875,291.1499938964844,284.25,283.8122253417969,291.0661315917969,297.0618896484375,291.11053466796875,1.0,0.1507747918367386,1.0,1.0,0.6659886837005615,1.0,-0.4886190891265869,0.2289341241121292,0.2596849501132965,0.108219102025032,0.0,0.0,0.0,25.017852783203125,25.0,-13.92758083343506,-0.0,27.426904678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5438297390937805,0.050000000745058,0.0458571724593639,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5438297390937805,0.050000000745058,0.0482898093760013,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5438297390937805,0.050000000745058,0.0356666892766952,296.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5438297390937805,0.050000000745058,0.0482898093760013,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5438297390937805,0.050000000745058,0.2290660589933395,291.11297607421875,291.1499938964844,284.25,283.8122253417969,291.0661315917969,297.0618896484375,291.11053466796875,1.0,0.1507747918367386,1.0,1.0,0.6659886837005615,1.0,-0.4886190891265869,0.2289341241121292,0.2596849501132965,0.108219102025032,0.0,0.0,0.0,25.017852783203125,25.0,-13.92758083343506,-0.0,27.426904678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5437713265419006,0.050000000745058,0.0458576157689094,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5437713265419006,0.050000000745058,0.0482902787625789,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5437713265419006,0.050000000745058,0.035667035728693,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5437713265419006,0.050000000745058,0.0482902787625789,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5437713265419006,0.050000000745058,0.2290682941675186,291.10205078125,291.1499938964844,284.25,283.8016967773437,291.0447082519531,297.0633239746094,291.09893798828125,1.0,0.1507678776979446,1.0,1.0,0.6640996932983398,1.0,-0.4886237680912018,0.2297848761081695,0.2588388919830322,0.1075227931141853,0.0,0.0,0.0,25.0142765045166,25.0,-17.55687713623047,-0.0,27.42445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5437713265419006,0.050000000745058,0.0458576157689094,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5437713265419006,0.050000000745058,0.0482902787625789,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5437713265419006,0.050000000745058,0.035667035728693,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5437713265419006,0.050000000745058,0.0482902787625789,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5437713265419006,0.050000000745058,0.2290682941675186,291.10205078125,291.1499938964844,284.25,283.8016967773437,291.0447082519531,297.0633239746094,291.09893798828125,1.0,0.1507678776979446,1.0,1.0,0.6640996932983398,1.0,-0.4886237680912018,0.2297848761081695,0.2588388919830322,0.1075227931141853,0.0,0.0,0.0,25.0142765045166,25.0,-17.55687713623047,-0.0,27.42445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.543739914894104,0.050000000745058,0.0458578579127788,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.543739914894104,0.050000000745058,0.0482905320823192,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.543739914894104,0.050000000745058,0.0356672219932079,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.543739914894104,0.050000000745058,0.0482905320823192,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.543739914894104,0.050000000745058,0.2290694862604141,291.0956420898437,291.1499938964844,284.25,283.79638671875,291.0338134765625,297.0640563964844,291.0922546386719,1.0,0.1507649719715118,1.0,1.0,0.663155198097229,1.0,-0.4886262714862823,0.2302179485559463,0.2584083378314972,0.1071622297167778,0.0,0.0,0.0,25.012739181518555,25.0,-19.12220001220703,-0.0,27.423452377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.5437072515487671,0.050000000745058,0.0458581037819385,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.5437072515487671,0.050000000745058,0.0482907928526401,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.5437072515487671,0.050000000745058,0.0356674157083034,296.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.5437072515487671,0.050000000745058,0.0482907928526401,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.5437072515487671,0.050000000745058,0.2290707379579544,291.0887451171875,291.1499938964844,284.25,283.791015625,291.0244445800781,297.0648193359375,291.08514404296875,1.0,0.1507623791694641,1.0,1.0,0.6626200675964355,1.0,-0.4886288940906524,0.2305720597505569,0.2580568194389343,0.1067140325903892,0.0,0.0,0.0,25.011354446411133,25.0,-20.304426193237305,-0.0,27.42257308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5436395406723022,0.050000000745058,0.04585862159729,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5436395406723022,0.050000000745058,0.0482913367450237,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5436395406723022,0.050000000745058,0.0356678180396556,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5436395406723022,0.050000000745058,0.0482913367450237,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5436395406723022,0.050000000745058,0.2290733158588409,291.0740966796875,291.1499938964844,284.25,283.7802734375,291.0069580078125,297.0663757324219,291.0703125,1.0,0.1507580280303955,1.0,1.0,0.6615497469902039,1.0,-0.488634318113327,0.2312740981578827,0.2573602199554443,0.1057974845170974,0.0,0.0,0.0,25.00897216796875,25.0,-21.522851943969727,-0.0,27.4211540222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5436395406723022,0.050000000745058,0.04585862159729,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5436395406723022,0.050000000745058,0.0482913367450237,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5436395406723022,0.050000000745058,0.0356678180396556,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5436395406723022,0.050000000745058,0.0482913367450237,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5436395406723022,0.050000000745058,0.2290733158588409,291.0740966796875,291.1499938964844,284.25,283.7802734375,291.0069580078125,297.0663757324219,291.0703125,1.0,0.1507580280303955,1.0,1.0,0.6615497469902039,1.0,-0.488634318113327,0.2312740981578827,0.2573602199554443,0.1057974845170974,0.0,0.0,0.0,25.00897216796875,25.0,-21.522851943969727,-0.0,27.4211540222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.5435699224472046,0.050000000745058,0.0458591543138027,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.5435699224472046,0.050000000745058,0.0482918955385685,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.5435699224472046,0.050000000745058,0.0356682315468788,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.5435699224472046,0.050000000745058,0.0482918955385685,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.5435699224472046,0.050000000745058,0.2290759682655334,291.05877685546875,291.1499938964844,284.25,283.7694702148437,290.9894714355469,297.0679626464844,291.0548400878906,1.0,0.1507546156644821,1.0,1.0,0.6604794263839722,1.0,-0.4886399209499359,0.2319763749837875,0.2566635310649872,0.1048842668533325,0.0,0.0,0.0,25.00702476501465,25.0,-22.32047843933105,-0.0,27.420106887817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.5435699224472046,0.050000000745058,0.0458591543138027,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.5435699224472046,0.050000000745058,0.0482918955385685,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.5435699224472046,0.050000000745058,0.0356682315468788,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.5435699224472046,0.050000000745058,0.0482918955385685,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.5435699224472046,0.050000000745058,0.2290759682655334,291.05877685546875,291.1499938964844,284.25,283.7694702148437,290.9894714355469,297.0679626464844,291.0548400878906,1.0,0.1507546156644821,1.0,1.0,0.6604794263839722,1.0,-0.4886399209499359,0.2319763749837875,0.2566635310649872,0.1048842668533325,0.0,0.0,0.0,25.00702476501465,25.0,-22.32047843933105,-0.0,27.420106887817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.543499767780304,0.050000000745058,0.0458596907556057,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.543499767780304,0.050000000745058,0.0482924617826938,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.543499767780304,0.050000000745058,0.0356686487793922,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.543499767780304,0.050000000745058,0.0482924617826938,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.543499767780304,0.050000000745058,0.2290786504745483,291.04315185546875,291.1499938964844,284.25,283.7586669921875,290.9779968261719,297.069580078125,291.0393371582031,1.0,0.1507519632577896,1.0,1.0,0.660607635974884,1.0,-0.4886455535888672,0.232417345046997,0.2562282085418701,0.1037387773394584,0.0,0.0,0.0,25.00547409057617,25.0,-21.656604766845703,-0.0,27.41935539245605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.543499767780304,0.050000000745058,0.0458596907556057,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.543499767780304,0.050000000745058,0.0482924617826938,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.543499767780304,0.050000000745058,0.0356686487793922,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.543499767780304,0.050000000745058,0.0482924617826938,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.543499767780304,0.050000000745058,0.2290786504745483,291.04315185546875,291.1499938964844,284.25,283.7586669921875,290.9779968261719,297.069580078125,291.0393371582031,1.0,0.1507519632577896,1.0,1.0,0.660607635974884,1.0,-0.4886455535888672,0.232417345046997,0.2562282085418701,0.1037387773394584,0.0,0.0,0.0,25.00547409057617,25.0,-21.656604766845703,-0.0,27.41935539245605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.543430745601654,0.050000000745058,0.0458602160215377,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.543430745601654,0.050000000745058,0.0482930168509483,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.543430745601654,0.050000000745058,0.035669058561325,296.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.543430745601654,0.050000000745058,0.0482930168509483,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.543430745601654,0.050000000745058,0.2290812879800796,291.0285339355469,291.1499938964844,284.25,283.7479553222656,290.9678649902344,297.07110595703125,291.0249938964844,1.0,0.1507499068975448,1.0,1.0,0.6607358455657959,1.0,-0.4886510968208313,0.2328353077173233,0.2558157742023468,0.1026207506656646,0.0,0.0,0.0,25.00421905517578,25.0,-20.18718338012696,-0.0,27.41883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.543430745601654,0.050000000745058,0.0458602160215377,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.543430745601654,0.050000000745058,0.0482930168509483,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.543430745601654,0.050000000745058,0.035669058561325,296.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.543430745601654,0.050000000745058,0.0482930168509483,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.543430745601654,0.050000000745058,0.2290812879800796,291.0285339355469,291.1499938964844,284.25,283.7479553222656,290.9678649902344,297.07110595703125,291.0249938964844,1.0,0.1507499068975448,1.0,1.0,0.6607358455657959,1.0,-0.4886510968208313,0.2328353077173233,0.2558157742023468,0.1026207506656646,0.0,0.0,0.0,25.00421905517578,25.0,-20.18718338012696,-0.0,27.41883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.543397068977356,0.050000000745058,0.0458604767918586,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.543397068977356,0.050000000745058,0.0482932887971401,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.543397068977356,0.050000000745058,0.0356692597270011,296.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.543397068977356,0.050000000745058,0.0482932887971401,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.543397068977356,0.050000000745058,0.2290825694799423,291.0215759277344,291.1499938964844,284.25,283.7426452636719,290.96295166015625,297.0718078613281,291.01812744140625,1.0,0.1507490873336792,1.0,1.0,0.6607999801635742,1.0,-0.4886538088321686,0.2330370247364044,0.2556167840957641,0.1020795926451683,0.0,0.0,0.0,25.0036849975586,25.0,-19.498565673828125,-0.0,27.41864967346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.5433639287948608,0.050000000745058,0.0458607301115989,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.5433639287948608,0.050000000745058,0.0482935570180416,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.5433639287948608,0.050000000745058,0.035669457167387,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.5433639287948608,0.050000000745058,0.0482935570180416,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.5433639287948608,0.050000000745058,0.2290838360786438,291.0148010253906,291.1499938964844,284.25,283.7373962402344,290.96051025390625,297.0724182128906,291.0115051269531,1.0,0.1507483571767807,1.0,1.0,0.6614641547203064,1.0,-0.4886564612388611,0.2331113666296005,0.2555451095104217,0.1014313250780105,0.0,0.0,0.0,25.003223419189453,25.0,-18.48628616333008,-0.0,27.418500900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433003306388855,0.050000000745058,0.0458612143993377,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433003306388855,0.050000000745058,0.0482940673828125,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433003306388855,0.050000000745058,0.0356698334217071,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433003306388855,0.050000000745058,0.0482940673828125,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433003306388855,0.050000000745058,0.2290862649679184,291.00274658203125,291.1499938964844,284.25,283.7269897460937,290.9580993652344,297.0735778808594,291.00006103515625,1.0,0.1507471650838852,1.0,1.0,0.6627926230430603,1.0,-0.4886615872383117,0.2332271188497543,0.2554344832897186,0.1001683548092842,0.0,0.0,0.0,25.00244331359864,25.0,-15.493308067321776,-0.0,27.41829490661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433003306388855,0.050000000745058,0.0458612143993377,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433003306388855,0.050000000745058,0.0482940673828125,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433003306388855,0.050000000745058,0.0356698334217071,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433003306388855,0.050000000745058,0.0482940673828125,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5433003306388855,0.050000000745058,0.2290862649679184,291.00274658203125,291.1499938964844,284.25,283.7269897460937,290.9580993652344,297.0735778808594,291.00006103515625,1.0,0.1507471650838852,1.0,1.0,0.6627926230430603,1.0,-0.4886615872383117,0.2332271188497543,0.2554344832897186,0.1001683548092842,0.0,0.0,0.0,25.00244331359864,25.0,-15.493308067321776,-0.0,27.41829490661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432408452033997,0.050000000745058,0.0458616726100444,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432408452033997,0.050000000745058,0.048294547945261,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432408452033997,0.050000000745058,0.0356701873242855,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432408452033997,0.050000000745058,0.048294547945261,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432408452033997,0.050000000745058,0.229088544845581,290.9928283691406,291.1499938964844,284.25,283.716796875,290.95623779296875,297.0745849609375,290.9905700683594,1.0,0.1507462859153747,1.0,1.0,0.6641210317611694,1.0,-0.4886663854122162,0.2333180010318756,0.2553483843803406,0.0989792421460151,0.0,0.0,0.0,25.001821517944336,25.0,-12.731283187866213,-0.0,27.41819190979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432408452033997,0.050000000745058,0.0458616726100444,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432408452033997,0.050000000745058,0.048294547945261,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432408452033997,0.050000000745058,0.0356701873242855,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432408452033997,0.050000000745058,0.048294547945261,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.5432408452033997,0.050000000745058,0.229088544845581,290.9928283691406,291.1499938964844,284.25,283.716796875,290.95623779296875,297.0745849609375,290.9905700683594,1.0,0.1507462859153747,1.0,1.0,0.6641210317611694,1.0,-0.4886663854122162,0.2333180010318756,0.2553483843803406,0.0989792421460151,0.0,0.0,0.0,25.001821517944336,25.0,-12.731283187866213,-0.0,27.41819190979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851379394531,0.543185830116272,0.050000000745058,0.0458620935678482,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851379394531,0.543185830116272,0.050000000745058,0.0482949912548065,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851379394531,0.543185830116272,0.050000000745058,0.0356705151498317,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851379394531,0.543185830116272,0.050000000745058,0.0482949912548065,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851379394531,0.543185830116272,0.050000000745058,0.2290906459093094,290.9847717285156,291.1499938964844,284.25,283.7069396972656,290.95916748046875,297.0755310058594,290.98309326171875,1.0,0.1507456302642822,1.0,1.0,0.6663393974304199,1.0,-0.4886708259582519,0.2332026064395904,0.2554682195186615,0.0976924449205398,0.0,0.0,0.0,25.00135803222656,25.0,-9.482928276062012,-0.0,27.41815757751465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851379394531,0.543185830116272,0.050000000745058,0.0458620935678482,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851379394531,0.543185830116272,0.050000000745058,0.0482949912548065,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851379394531,0.543185830116272,0.050000000745058,0.0356705151498317,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851379394531,0.543185830116272,0.050000000745058,0.0482949912548065,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851379394531,0.543185830116272,0.050000000745058,0.2290906459093094,290.9847717285156,291.1499938964844,284.25,283.7069396972656,290.95916748046875,297.0755310058594,290.98309326171875,1.0,0.1507456302642822,1.0,1.0,0.6663393974304199,1.0,-0.4886708259582519,0.2332026064395904,0.2554682195186615,0.0976924449205398,0.0,0.0,0.0,25.00135803222656,25.0,-9.482928276062012,-0.0,27.41815757751465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.543135941028595,0.050000000745058,0.0458624735474586,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.543135941028595,0.050000000745058,0.0482953935861587,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.543135941028595,0.050000000745058,0.0356708131730556,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.543135941028595,0.050000000745058,0.0482953935861587,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.543135941028595,0.050000000745058,0.2290925532579422,290.979248046875,291.1499938964844,284.25,283.6973876953125,290.9634704589844,297.076416015625,290.9781799316406,1.0,0.1507451385259628,1.0,1.0,0.6685577630996704,1.0,-0.4886748492717743,0.2330574095249176,0.2556174397468567,0.0964901000261306,0.0,0.0,0.0,25.0009994506836,25.0,-6.144742488861084,-0.0,27.41817092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.543135941028595,0.050000000745058,0.0458624735474586,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.543135941028595,0.050000000745058,0.0482953935861587,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.543135941028595,0.050000000745058,0.0356708131730556,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.543135941028595,0.050000000745058,0.0482953935861587,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.543135941028595,0.050000000745058,0.2290925532579422,290.979248046875,291.1499938964844,284.25,283.6973876953125,290.9634704589844,297.076416015625,290.9781799316406,1.0,0.1507451385259628,1.0,1.0,0.6685577630996704,1.0,-0.4886748492717743,0.2330574095249176,0.2556174397468567,0.0964901000261306,0.0,0.0,0.0,25.0009994506836,25.0,-6.144742488861084,-0.0,27.41817092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775085449219,0.5431129932403564,0.050000000745058,0.0458626523613929,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775085449219,0.5431129932403564,0.050000000745058,0.0482955798506736,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775085449219,0.5431129932403564,0.050000000745058,0.0356709510087966,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775085449219,0.5431129932403564,0.050000000745058,0.0482955798506736,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775085449219,0.5431129932403564,0.050000000745058,0.2290934324264526,290.9773254394531,291.1499938964844,284.25,283.6927795410156,290.9658203125,297.0768737792969,290.9765014648437,1.0,0.1507449597120285,1.0,1.0,0.6696669459342957,1.0,-0.4886766970157623,0.232975423336029,0.2557012736797333,0.0959235876798629,0.0,0.0,0.0,25.000852584838867,25.0,-4.668626308441162,-0.0,27.41819190979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.543091356754303,0.050000000745058,0.0458628162741661,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.543091356754303,0.050000000745058,0.0482957549393177,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.543091356754303,0.050000000745058,0.0356710813939571,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.543091356754303,0.050000000745058,0.0482957549393177,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.543091356754303,0.050000000745058,0.2290942668914795,290.97589111328125,291.1499938964844,284.25,283.6882629394531,290.9691772460937,297.0773010253906,290.9753112792969,1.0,0.1507447957992553,1.0,1.0,0.6709914803504944,1.0,-0.4886784553527832,0.2328470051288604,0.2558314502239227,0.0953405424952507,0.0,0.0,0.0,25.000732421875,25.0,-3.173738479614258,-0.0,27.418216705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430522561073303,0.050000000745058,0.0458631180226802,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430522561073303,0.050000000745058,0.048296071588993,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430522561073303,0.050000000745058,0.0356713123619556,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430522561073303,0.050000000745058,0.048296071588993,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430522561073303,0.050000000745058,0.22909577190876,290.974609375,291.1499938964844,284.25,283.6795654296875,290.9769592285156,297.0782165527344,290.9745788574219,1.0,0.150744542479515,1.0,1.0,0.6736404895782471,1.0,-0.4886816143989563,0.232567697763443,0.2561139166355133,0.0942418500781059,0.0,0.0,0.0,25.000537872314453,25.0,-0.1643186956644058,-0.0,27.41827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430522561073303,0.050000000745058,0.0458631180226802,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430522561073303,0.050000000745058,0.048296071588993,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430522561073303,0.050000000745058,0.0356713123619556,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430522561073303,0.050000000745058,0.048296071588993,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430522561073303,0.050000000745058,0.22909577190876,290.974609375,291.1499938964844,284.25,283.6795654296875,290.9769592285156,297.0782165527344,290.9745788574219,1.0,0.150744542479515,1.0,1.0,0.6736404895782471,1.0,-0.4886816143989563,0.232567697763443,0.2561139166355133,0.0942418500781059,0.0,0.0,0.0,25.000537872314453,25.0,-0.1643186956644058,-0.0,27.41827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
