time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11951340,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97528076171875,0.5430186986923218,0.050000000745058,0.0458633750677108,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97528076171875,0.5430186986923218,0.050000000745058,0.0482963435351848,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97528076171875,0.5430186986923218,0.050000000745058,0.0356715135276317,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97528076171875,0.5430186986923218,0.050000000745058,0.0482963435351848,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97528076171875,0.5430186986923218,0.050000000745058,0.2290970534086227,290.9753723144531,291.1499938964844,284.25,283.67138671875,290.9853515625,297.0791931152344,290.9757995605469,1.0,0.1507443487644195,1.0,1.0,0.6762894988059998,1.0,-0.4886843264102936,0.2322653979063034,0.256418913602829,0.0932401642203331,0.0,0.0,0.0,25.000396728515625,25.0,2.459437847137451,-0.0,27.4183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97528076171875,0.5430186986923218,0.050000000745058,0.0458633750677108,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97528076171875,0.5430186986923218,0.050000000745058,0.0482963435351848,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97528076171875,0.5430186986923218,0.050000000745058,0.0356715135276317,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97528076171875,0.5430186986923218,0.050000000745058,0.0482963435351848,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97528076171875,0.5430186986923218,0.050000000745058,0.2290970534086227,290.9753723144531,291.1499938964844,284.25,283.67138671875,290.9853515625,297.0791931152344,290.9757995605469,1.0,0.1507443487644195,1.0,1.0,0.6762894988059998,1.0,-0.4886843264102936,0.2322653979063034,0.256418913602829,0.0932401642203331,0.0,0.0,0.0,25.000396728515625,25.0,2.459437847137451,-0.0,27.4183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.5429908037185669,0.050000000745058,0.0458635911345481,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.5429908037185669,0.050000000745058,0.0482965670526027,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.5429908037185669,0.050000000745058,0.0356716811656951,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.5429908037185669,0.050000000745058,0.0482965670526027,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.5429908037185669,0.050000000745058,0.2290981262922287,290.977783203125,291.1499938964844,284.25,283.6637878417969,290.9942626953125,297.0802001953125,290.9786071777344,1.0,0.1507441997528076,1.0,1.0,0.6789026856422424,1.0,-0.4886865615844726,0.231946125626564,0.2567404508590698,0.0923413261771202,0.0,0.0,0.0,25.00029945373535,25.0,4.6839280128479,-0.0,27.41839408874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.5429908037185669,0.050000000745058,0.0458635911345481,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.5429908037185669,0.050000000745058,0.0482965670526027,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.5429908037185669,0.050000000745058,0.0356716811656951,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.5429908037185669,0.050000000745058,0.0482965670526027,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.5429908037185669,0.050000000745058,0.2290981262922287,290.977783203125,291.1499938964844,284.25,283.6637878417969,290.9942626953125,297.0802001953125,290.9786071777344,1.0,0.1507441997528076,1.0,1.0,0.6789026856422424,1.0,-0.4886865615844726,0.231946125626564,0.2567404508590698,0.0923413261771202,0.0,0.0,0.0,25.00029945373535,25.0,4.6839280128479,-0.0,27.41839408874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5429685115814209,0.050000000745058,0.0458637624979019,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5429685115814209,0.050000000745058,0.0482967495918273,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5429685115814209,0.050000000745058,0.0356718152761459,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5429685115814209,0.050000000745058,0.0482967495918273,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5429685115814209,0.050000000745058,0.2290989905595779,290.981689453125,291.1499938964844,284.25,283.6567687988281,291.0037841796875,297.0812683105469,290.9828491210937,1.0,0.1507440954446792,1.0,1.0,0.6815158724784851,1.0,-0.4886883795261383,0.2316029667854309,0.2570854127407074,0.0915383473038673,0.0,0.0,0.0,25.0002384185791,25.0,6.598084449768066,-0.0,27.418439865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5429685115814209,0.050000000745058,0.0458637624979019,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5429685115814209,0.050000000745058,0.0482967495918273,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5429685115814209,0.050000000745058,0.0356718152761459,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5429685115814209,0.050000000745058,0.0482967495918273,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5429685115814209,0.050000000745058,0.2290989905595779,290.981689453125,291.1499938964844,284.25,283.6567687988281,291.0037841796875,297.0812683105469,290.9828491210937,1.0,0.1507440954446792,1.0,1.0,0.6815158724784851,1.0,-0.4886883795261383,0.2316029667854309,0.2570854127407074,0.0915383473038673,0.0,0.0,0.0,25.0002384185791,25.0,6.598084449768066,-0.0,27.418439865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5429595112800598,0.050000000745058,0.0458638295531272,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5429595112800598,0.050000000745058,0.048296820372343,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5429595112800598,0.050000000745058,0.0356718674302101,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5429595112800598,0.050000000745058,0.048296820372343,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5429595112800598,0.050000000745058,0.2290993332862854,290.984130859375,291.1499938964844,284.25,283.6535339355469,291.0087890625,297.0818176269531,290.9854431152344,1.0,0.1507440358400344,1.0,1.0,0.6828224658966064,1.0,-0.4886890947818756,0.2314221709966659,0.2572669386863708,0.0911727175116539,0.0,0.0,0.0,25.000219345092773,25.0,7.468636989593506,-0.0,27.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.986572265625,0.5429519414901733,0.050000000745058,0.045863889157772,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.986572265625,0.5429519414901733,0.050000000745058,0.0482968837022781,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.986572265625,0.5429519414901733,0.050000000745058,0.0356719121336936,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.986572265625,0.5429519414901733,0.050000000745058,0.0482968837022781,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.986572265625,0.5429519414901733,0.050000000745058,0.229099616408348,290.9868469238281,291.1499938964844,284.25,283.65045166015625,291.0133361816406,297.0823669433594,290.9883117675781,1.0,0.1507439911365509,1.0,1.0,0.6839314103126526,1.0,-0.4886897206306457,0.231267899274826,0.2574218213558197,0.09086374938488,0.0,0.0,0.0,25.00020217895508,25.0,8.1919527053833,-0.0,27.4184684753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429412126541138,0.050000000745058,0.0458639711141586,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429412126541138,0.050000000745058,0.048296969383955,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429412126541138,0.050000000745058,0.035671979188919,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429412126541138,0.050000000745058,0.048296969383955,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429412126541138,0.050000000745058,0.2291000336408615,290.9929504394531,291.1499938964844,284.25,283.6448669433594,291.0223999023437,297.08355712890625,290.9945678710937,1.0,0.1507439017295837,1.0,1.0,0.6861492991447449,1.0,-0.488690584897995,0.2309423387050628,0.2577482461929321,0.0903210416436195,0.0,0.0,0.0,25.000186920166016,25.0,9.25723361968994,-0.0,27.41847801208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429412126541138,0.050000000745058,0.0458639711141586,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429412126541138,0.050000000745058,0.048296969383955,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429412126541138,0.050000000745058,0.035671979188919,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429412126541138,0.050000000745058,0.048296969383955,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429412126541138,0.050000000745058,0.2291000336408615,290.9929504394531,291.1499938964844,284.25,283.6448669433594,291.0223999023437,297.08355712890625,290.9945678710937,1.0,0.1507439017295837,1.0,1.0,0.6861492991447449,1.0,-0.488690584897995,0.2309423387050628,0.2577482461929321,0.0903210416436195,0.0,0.0,0.0,25.000186920166016,25.0,9.25723361968994,-0.0,27.41847801208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5429365038871765,0.050000000745058,0.0458640083670616,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5429365038871765,0.050000000745058,0.0482970066368579,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5429365038871765,0.050000000745058,0.0356720052659511,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5429365038871765,0.050000000745058,0.0482970066368579,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5429365038871765,0.050000000745058,0.2291002124547958,290.999755859375,291.1499938964844,284.25,283.6400451660156,291.0323181152344,297.08477783203125,291.0015869140625,1.0,0.1507438123226165,1.0,1.0,0.6883671879768372,1.0,-0.488690972328186,0.2305865883827209,0.2581043839454651,0.0898750275373458,0.0,0.0,0.0,25.000194549560547,25.0,10.257688522338867,-0.0,27.418460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5429365038871765,0.050000000745058,0.0458640083670616,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5429365038871765,0.050000000745058,0.0482970066368579,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5429365038871765,0.050000000745058,0.0356720052659511,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5429365038871765,0.050000000745058,0.0482970066368579,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.5429365038871765,0.050000000745058,0.2291002124547958,290.999755859375,291.1499938964844,284.25,283.6400451660156,291.0323181152344,297.08477783203125,291.0015869140625,1.0,0.1507438123226165,1.0,1.0,0.6883671879768372,1.0,-0.488690972328186,0.2305865883827209,0.2581043839454651,0.0898750275373458,0.0,0.0,0.0,25.000194549560547,25.0,10.257688522338867,-0.0,27.418460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.5429355502128601,0.050000000745058,0.0458640158176422,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.5429355502128601,0.050000000745058,0.0482970178127288,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.5429355502128601,0.050000000745058,0.0356720127165317,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.5429355502128601,0.050000000745058,0.0482970178127288,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.5429355502128601,0.050000000745058,0.2291002571582794,291.00732421875,291.1499938964844,284.2541809082031,283.64019775390625,291.0436096191406,297.0888366699219,291.00933837890625,1.0,0.1507437080144882,1.0,1.0,0.6899785399436951,1.0,-0.4886910319328308,0.2303143590688705,0.2583766877651214,0.0895877406001091,0.0,0.0,0.0,25.00019836425781,25.0,11.318731307983398,-0.0,27.418428421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.5429355502128601,0.050000000745058,0.0458640158176422,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.5429355502128601,0.050000000745058,0.0482970178127288,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.5429355502128601,0.050000000745058,0.0356720127165317,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.5429355502128601,0.050000000745058,0.0482970178127288,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.5429355502128601,0.050000000745058,0.2291002571582794,291.00732421875,291.1499938964844,284.2541809082031,283.64019775390625,291.0436096191406,297.0888366699219,291.00933837890625,1.0,0.1507437080144882,1.0,1.0,0.6899785399436951,1.0,-0.4886910319328308,0.2303143590688705,0.2583766877651214,0.0895877406001091,0.0,0.0,0.0,25.00019836425781,25.0,11.318731307983398,-0.0,27.418428421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5429354310035706,0.050000000745058,0.0458640158176422,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5429354310035706,0.050000000745058,0.0482970178127288,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5429354310035706,0.050000000745058,0.0356720127165317,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5429354310035706,0.050000000745058,0.0482970178127288,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5429354310035706,0.050000000745058,0.2291002571582794,291.0161437988281,291.1499938964844,284.2664489746094,283.6490478515625,291.0617370605469,297.09930419921875,291.0186462402344,1.0,0.150743618607521,1.0,1.0,0.6915898323059082,1.0,-0.4886910617351532,0.2300436645746231,0.2586473822593689,0.0893204361200332,0.0,0.0,0.0,25.00020217895508,25.0,13.781561851501465,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5429354310035706,0.050000000745058,0.0458640158176422,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5429354310035706,0.050000000745058,0.0482970178127288,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5429354310035706,0.050000000745058,0.0356720127165317,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5429354310035706,0.050000000745058,0.0482970178127288,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5429354310035706,0.050000000745058,0.2291002571582794,291.0161437988281,291.1499938964844,284.2664489746094,283.6490478515625,291.0617370605469,297.09930419921875,291.0186462402344,1.0,0.150743618607521,1.0,1.0,0.6915898323059082,1.0,-0.4886910617351532,0.2300436645746231,0.2586473822593689,0.0893204361200332,0.0,0.0,0.0,25.00020217895508,25.0,13.781561851501465,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429357290267944,0.050000000745058,0.0458640120923519,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429357290267944,0.050000000745058,0.0482970140874385,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429357290267944,0.050000000745058,0.0356720089912414,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429357290267944,0.050000000745058,0.0482970140874385,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.5429357290267944,0.050000000745058,0.2291002422571182,291.0214233398437,291.1499938964844,284.27545166015625,283.65655517578125,291.0732116699219,297.1065673828125,291.0242919921875,1.0,0.1507435590028762,1.0,1.0,0.6923955082893372,1.0,-0.4886910319328308,0.229907751083374,0.2587832808494568,0.0891927480697631,0.0,0.0,0.0,25.00020408630371,25.0,15.582453727722168,-0.0,27.418371200561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.5429362654685974,0.050000000745058,0.0458640083670616,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.5429362654685974,0.050000000745058,0.0482970103621482,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.5429362654685974,0.050000000745058,0.0356720089912414,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.5429362654685974,0.050000000745058,0.0482970103621482,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.5429362654685974,0.050000000745058,0.229100227355957,291.02740478515625,291.1499938964844,284.2862854003906,283.66607666015625,291.0849914550781,297.1148986816406,291.0306701660156,1.0,0.1507435142993927,1.0,1.0,0.6928236484527588,1.0,-0.488690972328186,0.2298296391963958,0.2588613629341125,0.0891266986727714,0.0,0.0,0.0,25.00019836425781,25.0,17.49289321899414,-0.0,27.41835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5429379343986511,0.050000000745058,0.0458639971911907,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5429379343986511,0.050000000745058,0.048296995460987,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5429379343986511,0.050000000745058,0.0356719978153705,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5429379343986511,0.050000000745058,0.048296995460987,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5429379343986511,0.050000000745058,0.2291001677513122,291.0414428710937,291.1499938964844,284.313232421875,283.6907958984375,291.11163330078125,297.1344299316406,291.0453796386719,1.0,0.1507434248924255,1.0,1.0,0.6936798691749573,1.0,-0.4886908531188965,0.2296786904335022,0.2590121626853943,0.0890113785862922,0.0,0.0,0.0,25.00018882751465,25.0,21.43501853942871,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5429379343986511,0.050000000745058,0.0458639971911907,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5429379343986511,0.050000000745058,0.048296995460987,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5429379343986511,0.050000000745058,0.0356719978153705,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5429379343986511,0.050000000745058,0.048296995460987,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5429379343986511,0.050000000745058,0.2291001677513122,291.0414428710937,291.1499938964844,284.313232421875,283.6907958984375,291.11163330078125,297.1344299316406,291.0453796386719,1.0,0.1507434248924255,1.0,1.0,0.6936798691749573,1.0,-0.4886908531188965,0.2296786904335022,0.2590121626853943,0.0890113785862922,0.0,0.0,0.0,25.00018882751465,25.0,21.43501853942871,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.5429401993751526,0.050000000745058,0.0458639785647392,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.5429401993751526,0.050000000745058,0.0482969768345356,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.5429401993751526,0.050000000745058,0.0356719829142093,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.5429401993751526,0.050000000745058,0.0482969768345356,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.5429401993751526,0.050000000745058,0.2291000783443451,291.0584411621094,291.1499938964844,284.3468322753906,283.72265625,291.1431579589844,297.1571044921875,291.06317138671875,1.0,0.1507433354854583,1.0,1.0,0.6945361495018005,1.0,-0.4886906743049621,0.229524627327919,0.2591660320758819,0.088906854391098,0.0,0.0,0.0,25.000185012817383,25.0,25.984018325805664,-0.0,27.41826438903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.5429401993751526,0.050000000745058,0.0458639785647392,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.5429401993751526,0.050000000745058,0.0482969768345356,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.5429401993751526,0.050000000745058,0.0356719829142093,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.5429401993751526,0.050000000745058,0.0482969768345356,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.5429401993751526,0.050000000745058,0.2291000783443451,291.0584411621094,291.1499938964844,284.3468322753906,283.72265625,291.1431579589844,297.1571044921875,291.06317138671875,1.0,0.1507433354854583,1.0,1.0,0.6945361495018005,1.0,-0.4886906743049621,0.229524627327919,0.2591660320758819,0.088906854391098,0.0,0.0,0.0,25.000185012817383,25.0,25.984018325805664,-0.0,27.41826438903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5429432988166809,0.050000000745058,0.0458639562129974,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5429432988166809,0.050000000745058,0.0482969544827938,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5429432988166809,0.050000000745058,0.0356719642877578,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5429432988166809,0.050000000745058,0.0482969544827938,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5429432988166809,0.050000000745058,0.2290999591350555,291.07861328125,291.1499938964844,284.3865966796875,283.7611083984375,291.1748046875,297.1824035644531,291.08404541015625,1.0,0.1507432609796524,1.0,1.0,0.6942281126976013,1.0,-0.4886904060840606,0.2295505255460739,0.2591398954391479,0.0889934748411178,0.0,0.0,0.0,25.00015449523925,25.0,30.05601692199707,-0.0,27.418222427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5429432988166809,0.050000000745058,0.0458639562129974,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5429432988166809,0.050000000745058,0.0482969544827938,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5429432988166809,0.050000000745058,0.0356719642877578,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5429432988166809,0.050000000745058,0.0482969544827938,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5429432988166809,0.050000000745058,0.2290999591350555,291.07861328125,291.1499938964844,284.3865966796875,283.7611083984375,291.1748046875,297.1824035644531,291.08404541015625,1.0,0.1507432609796524,1.0,1.0,0.6942281126976013,1.0,-0.4886904060840606,0.2295505255460739,0.2591398954391479,0.0889934748411178,0.0,0.0,0.0,25.00015449523925,25.0,30.05601692199707,-0.0,27.418222427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.5429468750953674,0.050000000745058,0.045863926410675,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.5429468750953674,0.050000000745058,0.0482969246804714,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.5429468750953674,0.050000000745058,0.0356719456613063,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.5429468750953674,0.050000000745058,0.0482969246804714,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.5429468750953674,0.050000000745058,0.2290998101234436,291.1013488769531,291.1499938964844,284.4320373535156,283.8056945800781,291.2096862792969,297.2099304199219,291.10748291015625,1.0,0.1507431864738464,1.0,1.0,0.6939200162887573,1.0,-0.4886901378631592,0.2295796275138855,0.2591105103492737,0.0890933647751808,0.0,0.0,0.0,25.000131607055664,25.0,33.91168212890625,-0.0,27.418182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.5429468750953674,0.050000000745058,0.045863926410675,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.5429468750953674,0.050000000745058,0.0482969246804714,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.5429468750953674,0.050000000745058,0.0356719456613063,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.5429468750953674,0.050000000745058,0.0482969246804714,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.5429468750953674,0.050000000745058,0.2290998101234436,291.1013488769531,291.1499938964844,284.4320373535156,283.8056945800781,291.2096862792969,297.2099304199219,291.10748291015625,1.0,0.1507431864738464,1.0,1.0,0.6939200162887573,1.0,-0.4886901378631592,0.2295796275138855,0.2591105103492737,0.0890933647751808,0.0,0.0,0.0,25.000131607055664,25.0,33.91168212890625,-0.0,27.418182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5429487824440002,0.050000000745058,0.0458639115095138,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5429487824440002,0.050000000745058,0.0482969097793102,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5429487824440002,0.050000000745058,0.0356719307601451,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5429487824440002,0.050000000745058,0.0482969097793102,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5429487824440002,0.050000000745058,0.2290997356176376,291.11376953125,291.1499938964844,284.45672607421875,283.8301086425781,291.2284851074219,297.2244567871094,291.1202697753906,1.0,0.1507431715726852,1.0,1.0,0.6937659978866577,1.0,-0.4886899590492248,0.2295932918787002,0.2590966820716858,0.0891455858945846,0.0,0.0,0.0,25.0001220703125,25.0,35.94215774536133,-0.0,27.418163299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5429509878158569,0.050000000745058,0.0458638966083526,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5429509878158569,0.050000000745058,0.0482968911528587,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5429509878158569,0.050000000745058,0.0356719195842742,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5429509878158569,0.050000000745058,0.0482968911528587,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5429509878158569,0.050000000745058,0.2290996611118316,291.1269226074219,291.1499938964844,284.482666015625,283.8558349609375,291.24560546875,297.23944091796875,291.1337585449219,1.0,0.1507431417703628,1.0,1.0,0.6927658915519714,1.0,-0.4886897802352905,0.2297364920377731,0.2589533030986786,0.0893285125494003,0.0,0.0,0.0,25.00009155273437,25.0,37.647216796875,-0.0,27.418148040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5429555773735046,0.050000000745058,0.0458638593554496,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5429555773735046,0.050000000745058,0.0482968538999557,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5429555773735046,0.050000000745058,0.0356718935072422,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5429555773735046,0.050000000745058,0.0482968538999557,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5429555773735046,0.050000000745058,0.2290994822978973,291.1545715332031,291.1499938964844,284.5380249023437,283.9110107421875,291.2799377441406,297.27081298828125,291.1617431640625,1.0,0.1507431268692016,1.0,1.0,0.6907656788825989,1.0,-0.4886894226074219,0.2300434559583664,0.2586459815502167,0.0897191390395164,0.0,0.0,0.0,25.00004005432129,25.0,39.993263244628906,-0.0,27.418121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5429555773735046,0.050000000745058,0.0458638593554496,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5429555773735046,0.050000000745058,0.0482968538999557,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5429555773735046,0.050000000745058,0.0356718935072422,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5429555773735046,0.050000000745058,0.0482968538999557,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5429555773735046,0.050000000745058,0.2290994822978973,291.1545715332031,291.1499938964844,284.5380249023437,283.9110107421875,291.2799377441406,297.27081298828125,291.1617431640625,1.0,0.1507431268692016,1.0,1.0,0.6907656788825989,1.0,-0.4886894226074219,0.2300434559583664,0.2586459815502167,0.0897191390395164,0.0,0.0,0.0,25.00004005432129,25.0,39.993263244628906,-0.0,27.418121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5429602861404419,0.050000000745058,0.0458638258278369,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5429602861404419,0.050000000745058,0.0482968166470527,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5429602861404419,0.050000000745058,0.0356718637049198,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5429602861404419,0.050000000745058,0.0482968166470527,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5429602861404419,0.050000000745058,0.229099303483963,291.183837890625,291.1499938964844,284.59765625,283.9707336425781,291.3172302246094,297.303955078125,291.19146728515625,1.0,0.1507431268692016,1.0,1.0,0.6887654662132263,1.0,-0.4886890351772308,0.2303549200296402,0.2583341002464294,0.0901184007525444,0.0,0.0,0.0,24.999998092651367,25.0,42.50241470336914,-0.0,27.418102264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5429602861404419,0.050000000745058,0.0458638258278369,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5429602861404419,0.050000000745058,0.0482968166470527,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5429602861404419,0.050000000745058,0.0356718637049198,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5429602861404419,0.050000000745058,0.0482968166470527,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5429602861404419,0.050000000745058,0.229099303483963,291.183837890625,291.1499938964844,284.59765625,283.9707336425781,291.3172302246094,297.303955078125,291.19146728515625,1.0,0.1507431268692016,1.0,1.0,0.6887654662132263,1.0,-0.4886890351772308,0.2303549200296402,0.2583341002464294,0.0901184007525444,0.0,0.0,0.0,24.999998092651367,25.0,42.50241470336914,-0.0,27.418102264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5429655909538269,0.050000000745058,0.0458637848496437,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5429655909538269,0.050000000745058,0.0482967719435691,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5429655909538269,0.050000000745058,0.0356718339025974,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5429655909538269,0.050000000745058,0.0482967719435691,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5429655909538269,0.050000000745058,0.2290990948677063,291.2147216796875,291.1499938964844,284.6610717773437,284.0344543457031,291.34912109375,297.3389587402344,291.2225036621094,1.0,0.1507431715726852,1.0,1.0,0.6846756935119629,1.0,-0.4886886179447174,0.2310249954462051,0.2576636075973511,0.0908768400549888,0.0,0.0,0.0,24.999908447265625,25.0,43.59129333496094,-0.0,27.4180965423584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5429655909538269,0.050000000745058,0.0458637848496437,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5429655909538269,0.050000000745058,0.0482967719435691,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5429655909538269,0.050000000745058,0.0356718339025974,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5429655909538269,0.050000000745058,0.0482967719435691,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5429655909538269,0.050000000745058,0.2290990948677063,291.2147216796875,291.1499938964844,284.6610717773437,284.0344543457031,291.34912109375,297.3389587402344,291.2225036621094,1.0,0.1507431715726852,1.0,1.0,0.6846756935119629,1.0,-0.4886886179447174,0.2310249954462051,0.2576636075973511,0.0908768400549888,0.0,0.0,0.0,24.999908447265625,25.0,43.59129333496094,-0.0,27.4180965423584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24420166015625,0.5429708957672119,0.050000000745058,0.0458637438714504,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24420166015625,0.5429708957672119,0.050000000745058,0.0482967309653759,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24420166015625,0.5429708957672119,0.050000000745058,0.0356718003749847,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24420166015625,0.5429708957672119,0.050000000745058,0.0482967309653759,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24420166015625,0.5429708957672119,0.050000000745058,0.2290989011526107,291.2457275390625,291.1499938964844,284.727783203125,284.1016540527344,291.3817138671875,297.3758850097656,291.25360107421875,1.0,0.1507432609796524,1.0,1.0,0.6805858612060547,1.0,-0.4886881709098816,0.2317311912775039,0.2569569945335388,0.0916717275977134,0.0,0.0,0.0,24.999832153320312,25.0,44.00617980957031,-0.0,27.41810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24420166015625,0.5429708957672119,0.050000000745058,0.0458637438714504,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24420166015625,0.5429708957672119,0.050000000745058,0.0482967309653759,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24420166015625,0.5429708957672119,0.050000000745058,0.0356718003749847,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24420166015625,0.5429708957672119,0.050000000745058,0.0482967309653759,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24420166015625,0.5429708957672119,0.050000000745058,0.2290989011526107,291.2457275390625,291.1499938964844,284.727783203125,284.1016540527344,291.3817138671875,297.3758850097656,291.25360107421875,1.0,0.1507432609796524,1.0,1.0,0.6805858612060547,1.0,-0.4886881709098816,0.2317311912775039,0.2569569945335388,0.0916717275977134,0.0,0.0,0.0,24.999832153320312,25.0,44.00617980957031,-0.0,27.41810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
