time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11953500,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.542973518371582,0.050000000745058,0.0458637252449989,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.542973518371582,0.050000000745058,0.0482967086136341,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.542973518371582,0.050000000745058,0.0356717854738235,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.542973518371582,0.050000000745058,0.0482967086136341,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.542973518371582,0.050000000745058,0.2290987968444824,291.2614440917969,291.1499938964844,284.76220703125,284.1363830566406,291.39874267578125,297.3951721191406,291.2694091796875,1.0,0.150743305683136,1.0,1.0,0.6785409450531006,1.0,-0.4886879622936249,0.232093945145607,0.2565940320491791,0.0920784622430801,0.0,0.0,0.0,24.99979782104492,25.0,44.36729431152344,-0.0,27.418115615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.5429763793945312,0.050000000745058,0.0458637028932571,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.5429763793945312,0.050000000745058,0.0482966862618923,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.5429763793945312,0.050000000745058,0.035671766847372,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.5429763793945312,0.050000000745058,0.0482966862618923,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.5429763793945312,0.050000000745058,0.229098692536354,291.2772827148437,291.1499938964844,284.7973022460937,284.1718139648437,291.412353515625,297.4150390625,291.2852783203125,1.0,0.1507433801889419,1.0,1.0,0.6753686666488647,1.0,-0.4886877536773681,0.2326633781194687,0.2560243606567383,0.092690423130989,0.0,0.0,0.0,24.999732971191406,25.0,44.24281692504883,-0.0,27.41813087463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.54297935962677,0.050000000745058,0.045863676816225,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.54297935962677,0.050000000745058,0.0482966601848602,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.54297935962677,0.050000000745058,0.0356717482209205,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.54297935962677,0.050000000745058,0.0482966601848602,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.54297935962677,0.050000000745058,0.2290985733270645,291.2938537597656,291.1499938964844,284.83502197265625,284.2098999023437,291.4253845214844,297.436767578125,291.3016052246094,1.0,0.1507434695959091,1.0,1.0,0.6720157861709595,1.0,-0.4886874854564667,0.233297049999237,0.2553904354572296,0.0933682024478912,0.0,0.0,0.0,24.99966621398925,25.0,43.3458251953125,-0.0,27.418153762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.5429819822311401,0.050000000745058,0.0458636581897735,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.5429819822311401,0.050000000745058,0.0482966415584087,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.5429819822311401,0.050000000745058,0.0356717333197593,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.5429819822311401,0.050000000745058,0.0482966415584087,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.5429819822311401,0.050000000745058,0.2290984690189361,291.3082275390625,291.1499938964844,284.8691711425781,284.244384765625,291.4372863769531,297.4569091796875,291.3157958984375,1.0,0.1507435739040374,1.0,1.0,0.6690241098403931,1.0,-0.4886872768402099,0.2338781505823135,0.2548091411590576,0.0939878299832344,0.0,0.0,0.0,24.999610900878903,25.0,42.50346374511719,-0.0,27.41817855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.5429874658584595,0.050000000745058,0.0458636172115802,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.5429874658584595,0.050000000745058,0.0482965968549251,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.5429874658584595,0.050000000745058,0.0356716997921466,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.5429874658584595,0.050000000745058,0.0482965968549251,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.5429874658584595,0.050000000745058,0.2290982604026794,291.3379211425781,291.1499938964844,284.94293212890625,284.3188781738281,291.46356201171875,297.5027160644531,291.3453063964844,1.0,0.1507438123226165,1.0,1.0,0.6626795530319214,1.0,-0.4886868298053741,0.2351612746715545,0.2535255849361419,0.0953494235873222,0.0,0.0,0.0,24.999500274658203,25.0,41.17827224731445,-0.0,27.418249130249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.5429874658584595,0.050000000745058,0.0458636172115802,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.5429874658584595,0.050000000745058,0.0482965968549251,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.5429874658584595,0.050000000745058,0.0356716997921466,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.5429874658584595,0.050000000745058,0.0482965968549251,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.5429874658584595,0.050000000745058,0.2290982604026794,291.3379211425781,291.1499938964844,284.94293212890625,284.3188781738281,291.46356201171875,297.5027160644531,291.3453063964844,1.0,0.1507438123226165,1.0,1.0,0.6626795530319214,1.0,-0.4886868298053741,0.2351612746715545,0.2535255849361419,0.0953494235873222,0.0,0.0,0.0,24.999500274658203,25.0,41.17827224731445,-0.0,27.418249130249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.5429933071136475,0.050000000745058,0.0458635725080966,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.5429933071136475,0.050000000745058,0.0482965484261512,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.5429933071136475,0.050000000745058,0.035671666264534,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.5429933071136475,0.050000000745058,0.0482965484261512,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.5429933071136475,0.050000000745058,0.2290980368852615,291.3665771484375,291.1499938964844,285.0180969238281,284.3947448730469,291.47967529296875,297.5512084960937,291.3733825683594,1.0,0.1507441401481628,1.0,1.0,0.6541798710823059,1.0,-0.4886863827705383,0.2369852066040039,0.2517011761665344,0.0972444713115692,0.0,0.0,0.0,24.99932861328125,25.0,38.11325454711914,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.5429933071136475,0.050000000745058,0.0458635725080966,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.5429933071136475,0.050000000745058,0.0482965484261512,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.5429933071136475,0.050000000745058,0.035671666264534,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.5429933071136475,0.050000000745058,0.0482965484261512,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.5429933071136475,0.050000000745058,0.2290980368852615,291.3665771484375,291.1499938964844,285.0180969238281,284.3947448730469,291.47967529296875,297.5512084960937,291.3733825683594,1.0,0.1507441401481628,1.0,1.0,0.6541798710823059,1.0,-0.4886863827705383,0.2369852066040039,0.2517011761665344,0.0972444713115692,0.0,0.0,0.0,24.99932861328125,25.0,38.11325454711914,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.39093017578125,0.5429989695549011,0.050000000745058,0.0458635278046131,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39093017578125,0.5429989695549011,0.050000000745058,0.0482965037226676,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39093017578125,0.5429989695549011,0.050000000745058,0.0356716327369213,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39093017578125,0.5429989695549011,0.050000000745058,0.0482965037226676,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39093017578125,0.5429989695549011,0.050000000745058,0.2290978133678436,291.3921203613281,291.1499938964844,285.0941467285156,284.471435546875,291.4915771484375,297.600341796875,291.3981018066406,1.0,0.1507445573806762,1.0,1.0,0.6456801295280457,1.0,-0.4886859059333801,0.2389596402645111,0.249726265668869,0.0992836654186248,0.0,0.0,0.0,24.999164581298828,25.0,33.764686584472656,-0.0,27.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.39093017578125,0.5429989695549011,0.050000000745058,0.0458635278046131,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39093017578125,0.5429989695549011,0.050000000745058,0.0482965037226676,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39093017578125,0.5429989695549011,0.050000000745058,0.0356716327369213,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39093017578125,0.5429989695549011,0.050000000745058,0.0482965037226676,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39093017578125,0.5429989695549011,0.050000000745058,0.2290978133678436,291.3921203613281,291.1499938964844,285.0941467285156,284.471435546875,291.4915771484375,297.600341796875,291.3981018066406,1.0,0.1507445573806762,1.0,1.0,0.6456801295280457,1.0,-0.4886859059333801,0.2389596402645111,0.249726265668869,0.0992836654186248,0.0,0.0,0.0,24.999164581298828,25.0,33.764686584472656,-0.0,27.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.402587890625,0.5430017113685608,0.050000000745058,0.0458635054528713,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.402587890625,0.5430017113685608,0.050000000745058,0.0482964813709259,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.402587890625,0.5430017113685608,0.050000000745058,0.0356716178357601,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.402587890625,0.5430017113685608,0.050000000745058,0.0482964813709259,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.402587890625,0.5430017113685608,0.050000000745058,0.2290977090597152,291.4037170410156,291.1499938964844,285.13238525390625,284.50994873046875,291.4963073730469,297.62481689453125,291.4093322753906,1.0,0.1507447808980941,1.0,1.0,0.6414303183555603,1.0,-0.4886856973171234,0.2400004118680954,0.248685285449028,0.1003542393445968,0.0,0.0,0.0,24.99908447265625,25.0,31.54461097717285,-0.0,27.418556213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135131835937,0.5430046916007996,0.050000000745058,0.0458634831011295,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135131835937,0.5430046916007996,0.050000000745058,0.0482964590191841,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135131835937,0.5430046916007996,0.050000000745058,0.0356715992093086,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135131835937,0.5430046916007996,0.050000000745058,0.0482964590191841,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135131835937,0.5430046916007996,0.050000000745058,0.2290976047515869,291.41455078125,291.1499938964844,285.170654296875,284.5484924316406,291.4959411621094,297.6491394042969,291.4197082519531,1.0,0.1507450491189956,1.0,1.0,0.6362916827201843,1.0,-0.4886854588985443,0.2412954121828079,0.2473900467157364,0.1016762405633926,0.0,0.0,0.0,24.99897193908692,25.0,28.64931869506836,-0.0,27.418643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292907714844,0.5430096983909607,0.050000000745058,0.0458634458482265,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292907714844,0.5430096983909607,0.050000000745058,0.0482964180409908,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292907714844,0.5430096983909607,0.050000000745058,0.0356715694069862,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292907714844,0.5430096983909607,0.050000000745058,0.0482964180409908,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292907714844,0.5430096983909607,0.050000000745058,0.2290974110364914,291.4300842285156,291.1499938964844,285.2362365722656,284.6143798828125,291.4891052246094,297.6903991699219,291.4338684082031,1.0,0.1507455706596374,1.0,1.0,0.6274837255477905,1.0,-0.4886850416660309,0.243670642375946,0.2450143992900848,0.1040931940078735,0.0,0.0,0.0,24.998779296875,25.0,21.88059425354004,-0.0,27.418819427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.5430105328559875,0.050000000745058,0.0458634383976459,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.5430105328559875,0.050000000745058,0.0482964105904102,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.5430105328559875,0.050000000745058,0.0356715656816959,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.5430105328559875,0.050000000745058,0.0482964105904102,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.5430105328559875,0.050000000745058,0.229097381234169,291.4322204589844,291.04998779296875,285.24713134765625,284.62530517578125,291.487548828125,297.6972045898437,291.435791015625,1.0,0.1507456600666046,1.0,1.0,0.6260144114494324,1.0,-0.4886849820613861,0.2440834790468216,0.2446015030145645,0.1045124307274818,0.0,0.0,0.0,24.998748779296875,25.0,20.69028663635254,-0.0,27.418851852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.6822383999824524,0.050000000745058,0.0452663674950599,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.6822383999824524,0.050000000745058,0.0476676672697067,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.6822383999824524,0.050000000745058,0.0352071747183799,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.6822383999824524,0.050000000745058,0.0476676672697067,297.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45703125,0.8980762958526611,0.1541325449943542,0.5193129181861877,291.4571838378906,290.95001220703125,285.3231201171875,284.701416015625,291.49273681640625,297.6993408203125,291.4606018066406,1.0,0.1594372689723968,1.0,1.0,0.6157371997833252,1.0,-0.8342441320419312,0.4187417328357696,0.4155023992061615,0.1991517692804336,0.0,0.0,0.0,12.065207481384276,28.0,25.6871395111084,-0.0,50.09420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.6822383999824524,0.050000000745058,0.0452663674950599,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.6822383999824524,0.050000000745058,0.0476676672697067,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.6822383999824524,0.050000000745058,0.0352071747183799,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.6822383999824524,0.050000000745058,0.0476676672697067,297.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45703125,0.8980762958526611,0.1541325449943542,0.5193129181861877,291.4571838378906,290.95001220703125,285.3231201171875,284.701416015625,291.49273681640625,297.6993408203125,291.4606018066406,1.0,0.1594372689723968,1.0,1.0,0.6157371997833252,1.0,-0.8342441320419312,0.4187417328357696,0.4155023992061615,0.1991517692804336,0.0,0.0,0.0,12.065207481384276,28.0,25.6871395111084,-0.0,50.09420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46148681640625,0.6740882992744446,0.050000000745058,0.0452822893857955,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46148681640625,0.6740882992744446,0.050000000745058,0.0476844310760498,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46148681640625,0.6740882992744446,0.050000000745058,0.035219557583332,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46148681640625,0.6740882992744446,0.050000000745058,0.0476844310760498,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46099853515625,0.9078577756881714,0.1603726893663406,0.5543526411056519,291.4609680175781,290.8500061035156,285.3981018066406,284.7762756347656,291.44757080078125,297.6916198730469,291.4598999023437,1.0,0.1667890548706054,1.0,1.0,0.6043016314506531,1.0,-0.8763080835342407,0.4455353617668152,0.4307727217674255,0.217902660369873,0.0,0.0,0.0,12.937929153442385,31.0,-0.4110231101512909,-0.0,57.50417709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46148681640625,0.6740882992744446,0.050000000745058,0.0452822893857955,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46148681640625,0.6740882992744446,0.050000000745058,0.0476844310760498,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46148681640625,0.6740882992744446,0.050000000745058,0.035219557583332,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46148681640625,0.6740882992744446,0.050000000745058,0.0476844310760498,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46099853515625,0.9078577756881714,0.1603726893663406,0.5543526411056519,291.4609680175781,290.8500061035156,285.3981018066406,284.7762756347656,291.44757080078125,297.6916198730469,291.4598999023437,1.0,0.1667890548706054,1.0,1.0,0.6043016314506531,1.0,-0.8763080835342407,0.4455353617668152,0.4307727217674255,0.217902660369873,0.0,0.0,0.0,12.937929153442385,31.0,-0.4110231101512909,-0.0,57.50417709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473876953125,0.6659894585609436,0.050000000745058,0.0452996343374252,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473876953125,0.6659894585609436,0.050000000745058,0.0477026961743831,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473876953125,0.6659894585609436,0.050000000745058,0.0352330468595027,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473876953125,0.6659894585609436,0.050000000745058,0.0477026961743831,297.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4453125,0.9200177788734436,0.1670188903808593,0.5946308374404907,291.4452514648437,290.75,285.4716186523437,284.84930419921875,291.3994140625,297.6893310546875,291.4423522949219,1.0,0.1751173883676529,1.0,1.0,0.5928660035133362,1.0,-0.92473167181015,0.4765529632568359,0.4481787085533142,0.2397755235433578,0.0,0.0,0.0,13.939652442932127,34.0,-22.52598190307617,-0.0,66.83555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473876953125,0.6659894585609436,0.050000000745058,0.0452996343374252,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473876953125,0.6659894585609436,0.050000000745058,0.0477026961743831,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473876953125,0.6659894585609436,0.050000000745058,0.0352330468595027,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473876953125,0.6659894585609436,0.050000000745058,0.0477026961743831,297.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4453125,0.9200177788734436,0.1670188903808593,0.5946308374404907,291.4452514648437,290.75,285.4716186523437,284.84930419921875,291.3994140625,297.6893310546875,291.4423522949219,1.0,0.1751173883676529,1.0,1.0,0.5928660035133362,1.0,-0.92473167181015,0.4765529632568359,0.4481787085533142,0.2397755235433578,0.0,0.0,0.0,13.939652442932127,34.0,-22.52598190307617,-0.0,66.83555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43511962890625,0.6619970798492432,0.050000000745058,0.0453088358044624,297.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43511962890625,0.6619970798492432,0.050000000745058,0.0477123856544494,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43511962890625,0.6619970798492432,0.050000000745058,0.0352402068674564,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43511962890625,0.6619970798492432,0.050000000745058,0.0477123856544494,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43231201171875,0.9267045855522156,0.1703766733407974,0.616554856300354,291.4322509765625,290.75,285.5076904296875,284.885009765625,291.37359619140625,297.6887512207031,291.4286193847656,1.0,0.1796280443668365,1.0,1.0,0.5871482491493225,1.0,-0.9510858654975892,0.4935810267925262,0.4575048089027405,0.2518232464790344,0.0,0.0,0.0,14.48873233795166,34.0,-32.068450927734375,-0.0,72.29793548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4180908203125,0.7517093420028687,0.1432916074991226,0.0669961124658584,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.6592785716056824,0.050000000745058,0.0477192290127277,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.6592785716056824,0.050000000745058,0.0352452620863914,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.6592785716056824,0.050000000745058,0.0477192290127277,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147644042969,0.9237688779830932,0.1737365424633026,0.6190181970596313,291.4146423339844,290.6499938964844,285.5431823730469,284.9200439453125,291.3172302246094,297.6880798339844,291.4087829589844,1.0,0.1843767911195755,1.0,1.0,0.5774057507514954,1.0,-0.9798048734664916,0.5148439407348633,0.464960902929306,0.2675400674343109,0.0,0.0,0.0,15.000057220458984,54.0,-49.34976959228516,-0.0,78.4419937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.9368225932121276,0.1421666145324707,0.1257601380348205,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3887939453125,0.7052938342094421,0.1441022157669067,0.0565562397241592,297.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38897705078125,0.6830864548683167,0.1399789750576019,0.038174994289875,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890686035156,0.6640875935554504,0.050000000745058,0.0477067567408084,297.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821716308594,0.9174915552139282,0.1778533160686493,0.5953388214111328,291.381591796875,290.6499938964844,285.579833984375,284.9560546875,291.2527770996094,297.6927795410156,291.3730163574219,1.0,0.1930359005928039,1.0,1.0,0.5671742558479309,1.0,-1.036274552345276,0.551847517490387,0.4844270646572113,0.2935667037963867,0.0,0.0,0.0,15.372453689575195,54.0,-75.33485412597656,-0.0,90.29593658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.342529296875,0.9638089537620544,0.1402732282876968,0.1270841062068939,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34283447265625,0.956594705581665,0.1456462889909744,0.130971685051918,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.9432807564735411,0.1409097462892532,0.0931221172213554,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515319824219,0.6797577738761902,0.050000000745058,0.047671265900135,297.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34356689453125,0.8986971378326416,0.1823590248823166,0.5257571339607239,291.341796875,290.1499938964844,285.61236572265625,284.9879150390625,291.1980285644531,297.7041931152344,291.3324584960937,1.0,0.2032249122858047,1.0,1.0,0.5579208135604858,1.0,-1.1095750331878662,0.5979482531547546,0.5116267800331116,0.3257248997688293,0.0,0.0,0.0,15.427002906799316,74.0,-96.4256591796875,-0.0,106.6937484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.9478729367256165,0.1400444358587265,0.1259297579526901,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421264648437,0.962968647480011,0.1464991420507431,0.1385937631130218,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.9495624899864196,0.1406744122505188,0.098417043685913,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.9537026882171632,0.1427863389253616,0.1348433792591095,297.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.9089564681053162,0.1919797360897064,0.5638276934623718,291.2406921386719,289.6499938964844,285.6786499023437,285.0523986816406,291.0751647949219,297.73077392578125,291.2303161621094,1.0,0.2305652499198913,1.0,1.0,0.5384358763694763,1.0,-1.2740018367767334,0.7045409083366394,0.569460928440094,0.4002524614334106,0.0,0.0,0.0,18.252212524414062,94.0,-132.92562866210938,-0.0,156.9840545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.9478729367256165,0.1400444358587265,0.1259297579526901,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421264648437,0.962968647480011,0.1464991420507431,0.1385937631130218,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.9495624899864196,0.1406744122505188,0.098417043685913,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.9537026882171632,0.1427863389253616,0.1348433792591095,297.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.9089564681053162,0.1919797360897064,0.5638276934623718,291.2406921386719,289.6499938964844,285.6786499023437,285.0523986816406,291.0751647949219,297.73077392578125,291.2303161621094,1.0,0.2305652499198913,1.0,1.0,0.5384358763694763,1.0,-1.2740018367767334,0.7045409083366394,0.569460928440094,0.4002524614334106,0.0,0.0,0.0,18.252212524414062,94.0,-132.92562866210938,-0.0,156.9840545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.9055678248405457,0.1424773037433624,0.1278251856565475,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.9211483597755432,0.1491898745298385,0.1408682614564895,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07208251953125,0.9068254232406616,0.1430356204509735,0.0998060032725334,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.9101186990737916,0.1442922055721283,0.1364773660898208,297.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.94741690158844,0.1982419639825821,0.7188423871994019,291.0673828125,289.1499938964844,285.7415466308594,285.1129455566406,290.7851867675781,297.7216186523437,291.0480651855469,1.0,0.2650078237056732,1.0,1.0,0.5042620897293091,1.0,-1.4686883687973022,0.852154016494751,0.6165343523025513,0.5087324976921082,0.0,0.0,0.0,23.53523063659668,114.0,-241.0260772705078,-0.0,238.7467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.9055678248405457,0.1424773037433624,0.1278251856565475,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.9211483597755432,0.1491898745298385,0.1408682614564895,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07208251953125,0.9068254232406616,0.1430356204509735,0.0998060032725334,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.9101186990737916,0.1442922055721283,0.1364773660898208,297.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.94741690158844,0.1982419639825821,0.7188423871994019,291.0673828125,289.1499938964844,285.7415466308594,285.1129455566406,290.7851867675781,297.7216186523437,291.0480651855469,1.0,0.2650078237056732,1.0,1.0,0.5042620897293091,1.0,-1.4686883687973022,0.852154016494751,0.6165343523025513,0.5087324976921082,0.0,0.0,0.0,23.53523063659668,114.0,-241.0260772705078,-0.0,238.7467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7973022460937,0.8655466437339783,0.1447430551052093,0.1301385015249252,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.8798476457595825,0.1522186845541,0.1438721269369125,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7972412109375,0.8668879270553589,0.1454815119504928,0.1016898676753044,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7970886230469,0.8691811561584473,0.1466967165470123,0.1387712508440017,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79248046875,0.9724390506744384,0.2003469616174698,0.9006571173667908,290.7898864746094,288.6499938964844,285.8006286621094,285.1690673828125,290.4617919921875,297.6723327636719,290.7691650390625,1.0,0.3057875633239746,1.0,1.0,0.4700882732868194,1.0,-1.698431134223938,1.033445954322815,0.6649851202964783,0.6447337865829468,0.0,0.0,0.0,31.136472702026367,134.0,-351.4951477050781,-0.0,368.3303833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7973022460937,0.8655466437339783,0.1447430551052093,0.1301385015249252,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.8798476457595825,0.1522186845541,0.1438721269369125,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7972412109375,0.8668879270553589,0.1454815119504928,0.1016898676753044,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7970886230469,0.8691811561584473,0.1466967165470123,0.1387712508440017,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79248046875,0.9724390506744384,0.2003469616174698,0.9006571173667908,290.7898864746094,288.6499938964844,285.8006286621094,285.1690673828125,290.4617919921875,297.6723327636719,290.7691650390625,1.0,0.3057875633239746,1.0,1.0,0.4700882732868194,1.0,-1.698431134223938,1.033445954322815,0.6649851202964783,0.6447337865829468,0.0,0.0,0.0,31.136472702026367,134.0,-351.4951477050781,-0.0,368.3303833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.64599609375,0.7569960951805115,0.1452287286520004,0.1313801705837249,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64508056640625,0.7701025009155273,0.153345376253128,0.1457016170024871,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6459045410156,0.758381187915802,0.1461417526006698,0.1027573496103286,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.645751953125,0.7606505155563354,0.1476384252309799,0.1403960883617401,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6409912109375,0.8412611484527588,0.2002873867750167,0.904101014137268,290.63818359375,288.6499938964844,285.8285522460937,285.1952819824219,290.2669982910156,297.637939453125,290.6147155761719,1.0,0.323938250541687,1.0,1.0,0.4530013799667358,1.0,-1.709521770477295,1.0691626071929932,0.6403592228889465,0.6772009134292603,0.0,0.0,0.0,46.75251388549805,134.0,-393.6014709472656,-0.0,419.8830261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623107910156,0.7071472406387329,0.1454456001520156,0.1322649866342544,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4610290527344,0.7203863263130188,0.1543326675891876,0.1473007202148437,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.462158203125,0.7088558077812195,0.1465813219547271,0.103583700954914,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4618835449219,0.7115916609764099,0.1484550088644027,0.1418298184871673,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4557800292969,0.7835903763771057,0.2003182023763656,0.9069502353668212,290.4519958496094,288.1499938964844,285.8553771972656,285.22021484375,289.9705505371094,297.60675048828125,290.4199523925781,1.0,0.3408351540565491,1.0,1.0,0.4271383583545685,1.0,-1.7186397314071655,1.1200886964797974,0.5985510349273682,0.7261184453964233,0.0,0.0,0.0,62.03778839111328,122.0,-480.56396484375,-0.0,469.9576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543151855469,0.6631141304969788,0.1450842320919037,0.1329024732112884,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9523010253906,0.6788498759269714,0.1558310538530349,0.1496282666921615,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9539794921875,0.6655457019805908,0.1468324661254882,0.1044664084911346,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9534912109375,0.6693885922431946,0.1495497375726699,0.1437925100326538,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9458923339844,0.7378506660461426,0.2000001072883606,0.9098545908927916,289.9410095214844,287.6499938964844,285.90533447265625,285.26580810546875,289.3177795410156,297.5468139648437,289.9013671875,1.0,0.3601275384426117,1.0,1.0,0.375412255525589,1.0,-1.7291115522384644,1.2257190942764282,0.5033923983573914,0.8293957710266113,0.0,0.0,0.0,81.42416381835938,110.0,-668.0241088867188,-0.0,533.5785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543151855469,0.6631141304969788,0.1450842320919037,0.1329024732112884,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9523010253906,0.6788498759269714,0.1558310538530349,0.1496282666921615,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9539794921875,0.6655457019805908,0.1468324661254882,0.1044664084911346,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9534912109375,0.6693885922431946,0.1495497375726699,0.1437925100326538,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9458923339844,0.7378506660461426,0.2000001072883606,0.9098545908927916,289.9410095214844,287.6499938964844,285.90533447265625,285.26580810546875,289.3177795410156,297.5468139648437,289.9013671875,1.0,0.3601275384426117,1.0,1.0,0.375412255525589,1.0,-1.7291115522384644,1.2257190942764282,0.5033923983573914,0.8293957710266113,0.0,0.0,0.0,81.42416381835938,110.0,-668.0241088867188,-0.0,533.5785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5323486328125,0.6490070223808289,0.1442000716924667,0.1325618177652359,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5299072265625,0.6661304831504822,0.1565393209457397,0.1507162451744079,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5318908691406,0.6520870327949524,0.1465290039777755,0.1045832112431526,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5312194824219,0.6567023396492004,0.1499564498662948,0.1445945352315902,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.52325439453125,0.7237381935119629,0.1991914808750152,0.9084920287132264,289.5179748535156,287.6499938964844,285.9385681152344,285.29541015625,288.8302917480469,297.5020446777344,289.4755859375,1.0,0.3673957586288452,1.0,1.0,0.3375495970249176,1.0,-1.729481220245361,1.3004261255264282,0.4290550947189331,0.9038811326026917,0.0,0.0,0.0,89.42317199707031,110.0,-759.0217895507812,-0.0,557.4849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3720092773437,0.6456803679466248,0.1437732279300689,0.1322963088750839,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.369384765625,0.663424551486969,0.1567276120185852,0.1510035842657089,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.6490291357040405,0.1463282257318496,0.1045304611325264,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3707580566406,0.6539644598960876,0.1500363796949386,0.1447784304618835,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3627624511719,0.7203522324562073,0.1987765878438949,0.907266080379486,289.3573913574219,287.1499938964844,285.95001220703125,285.3053894042969,288.65380859375,297.4855041503906,289.314453125,1.0,0.3689172565937042,1.0,1.0,0.3236861526966095,1.0,-1.7281947135925293,1.326524257659912,0.4016704261302948,0.9301917552947998,0.0,0.0,0.0,91.32259368896484,98.0,-782.7267456054688,-0.0,562.2645874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
