time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11955660,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0500793457031,0.641015887260437,0.1427232325077057,0.131579041481018,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0469665527344,0.6601294279098511,0.156900942325592,0.151381105184555,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494079589844,0.6449175477027893,0.1457217335700988,0.1042784973978996,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0484619140625,0.6505383253097534,0.1500027179718017,0.1449591964483261,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0399780273437,0.7155700325965881,0.1977231651544571,0.9037514328956604,289.0340881347656,287.1499938964844,285.9714660644531,285.3239440917969,288.26788330078125,297.4527587890625,288.9868469238281,1.0,0.3704164922237396,1.0,1.0,0.291981428861618,1.0,-1.7234854698181152,1.38257896900177,0.34090656042099,0.9871026277542114,0.0,0.0,0.0,93.70047760009766,98.0,-840.0635375976562,-0.0,566.2135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72833251953125,0.6379234194755554,0.1414311528205871,0.1306013911962509,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7248229980469,0.6584976315498352,0.1567831188440323,0.151448518037796,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275085449219,0.6423704624176025,0.1448405236005783,0.1038073971867561,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264099121094,0.6487165093421936,0.1496979147195816,0.1448456943035125,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7178039550781,0.712465763092041,0.196388691663742,0.8987811803817749,288.7117614746094,287.25,285.9911804199219,285.3408508300781,287.92169189453125,297.4205322265625,288.66387939453125,1.0,0.370317280292511,1.0,1.0,0.2623585760593414,1.0,-1.71572744846344,1.4294757843017578,0.2862516045570373,1.0355137586593628,0.0,0.0,0.0,94.6942367553711,86.0,-882.027099609375,-0.0,564.0512084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0858459472656,0.6341120004653931,0.1381467282772064,0.1278016567230224,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08203125,0.6580550670623779,0.1558080613613128,0.150740697979927,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848999023437,0.6396670341491699,0.1422910690307617,0.1021751314401626,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0835876464844,0.6477856040000916,0.1484275609254837,0.1438252627849578,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.075927734375,0.7090620994567871,0.1928058415651321,0.8838285207748413,288.0702819824219,287.3500061035156,286.03106689453125,285.37457275390625,287.3056945800781,297.351806640625,288.0262756347656,1.0,0.3663725852966308,1.0,1.0,0.2010309845209121,1.0,-1.690384864807129,1.5028258562088013,0.1875589787960052,1.1139429807662964,0.0,0.0,0.0,93.7832260131836,74.0,-877.3847045898438,-0.0,544.9505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0858459472656,0.6341120004653931,0.1381467282772064,0.1278016567230224,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08203125,0.6580550670623779,0.1558080613613128,0.150740697979927,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848999023437,0.6396670341491699,0.1422910690307617,0.1021751314401626,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0835876464844,0.6477856040000916,0.1484275609254837,0.1438252627849578,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.075927734375,0.7090620994567871,0.1928058415651321,0.8838285207748413,288.0702819824219,287.3500061035156,286.03106689453125,285.37457275390625,287.3056945800781,297.351806640625,288.0262756347656,1.0,0.3663725852966308,1.0,1.0,0.2010309845209121,1.0,-1.690384864807129,1.5028258562088013,0.1875589787960052,1.1139429807662964,0.0,0.0,0.0,93.7832260131836,74.0,-877.3847045898438,-0.0,544.9505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953796386719,0.6334532499313354,0.1363883167505264,0.1261918842792511,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.6591123938560486,0.155036985874176,0.1500392258167266,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7944030761719,0.6395081877708435,0.1408284455537796,0.1011435836553573,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79302978515625,0.6485885977745056,0.1475663632154464,0.1430206596851349,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861022949219,0.7088249921798706,0.190772533416748,0.8747443556785583,287.7808837890625,287.3500061035156,286.050537109375,285.3908386230469,287.0599975585937,297.32037353515625,287.7403564453125,1.0,0.3628864288330078,1.0,1.0,0.1703671962022781,1.0,-1.6745003461837769,1.52684223651886,0.147658109664917,1.1411738395690918,0.0,0.0,0.0,92.08009338378906,74.0,-835.2730712890625,-0.0,529.9409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55224609375,0.6336299180984497,0.1346311867237091,0.1245312467217445,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.6609967947006226,0.154149517416954,0.149171233177185,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514831542969,0.6401882767677307,0.139358788728714,0.1000560671091079,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503845214844,0.6502137780189514,0.1466230750083923,0.1420838087797165,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5455017089844,0.7095853090286255,0.1887013763189315,0.8651384115219116,287.54180908203125,287.45001220703125,286.0697326660156,285.4066772460937,286.97869873046875,297.2937316894531,287.5144958496094,1.0,0.3586049079895019,1.0,1.0,0.1614916324615478,1.0,-1.657501459121704,1.524078130722046,0.133423238992691,1.141937017440796,0.0,0.0,0.0,89.6929702758789,62.0,-715.0729370117188,-0.0,512.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23162841796875,0.6373855471611023,0.1315871179103851,0.1214197874069213,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.668249785900116,0.1524873375892639,0.1473124027252197,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23095703125,0.6450203061103821,0.1368122845888137,0.0980031043291091,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.22998046875,0.65681391954422,0.1448380202054977,0.1401174962520599,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.226318359375,0.7149038910865784,0.1849384754896164,0.8465257883071899,287.2233581542969,287.54998779296875,286.1072998046875,285.4372863769531,286.78369140625,297.2510986328125,287.2004699707031,1.0,0.3482472002506256,1.0,1.0,0.1437405198812484,1.0,-1.6243596076965332,1.5270084142684937,0.0973511487245559,1.1516335010528564,0.0,0.0,0.0,83.03572082519531,50.0,-513.7396240234375,-0.0,473.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23162841796875,0.6373855471611023,0.1315871179103851,0.1214197874069213,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.668249785900116,0.1524873375892639,0.1473124027252197,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23095703125,0.6450203061103821,0.1368122845888137,0.0980031043291091,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.22998046875,0.65681391954422,0.1448380202054977,0.1401174962520599,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.226318359375,0.7149038910865784,0.1849384754896164,0.8465257883071899,287.2233581542969,287.54998779296875,286.1072998046875,285.4372863769531,286.78369140625,297.2510986328125,287.2004699707031,1.0,0.3482472002506256,1.0,1.0,0.1437405198812484,1.0,-1.6243596076965332,1.5270084142684937,0.0973511487245559,1.1516335010528564,0.0,0.0,0.0,83.03572082519531,50.0,-513.7396240234375,-0.0,473.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418029785156,0.6464084982872009,0.1291590183973312,0.1188146770000457,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393310546875,0.6810928583145142,0.1511302590370178,0.1456429958343505,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94110107421875,0.6553347706794739,0.1348523944616317,0.0963016524910926,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9401550292969,0.6687660217285156,0.1433196067810058,0.1383007764816284,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.7253192663192749,0.1817346811294555,0.8300893902778625,286.9340515136719,287.6499938964844,286.14385986328125,285.46649169921875,286.551513671875,297.2196960449219,286.9128723144531,1.0,0.3362416625022888,1.0,1.0,0.1259894073009491,1.0,-1.5952681303024292,1.5377041101455688,0.0575639940798282,1.1682050228118896,0.0,0.0,0.0,74.49449920654297,38.0,-427.1575927734375,-0.0,433.6858520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418029785156,0.6464084982872009,0.1291590183973312,0.1188146770000457,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393310546875,0.6810928583145142,0.1511302590370178,0.1456429958343505,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94110107421875,0.6553347706794739,0.1348523944616317,0.0963016524910926,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9401550292969,0.6687660217285156,0.1433196067810058,0.1383007764816284,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.7253192663192749,0.1817346811294555,0.8300893902778625,286.9340515136719,287.6499938964844,286.14385986328125,285.46649169921875,286.551513671875,297.2196960449219,286.9128723144531,1.0,0.3362416625022888,1.0,1.0,0.1259894073009491,1.0,-1.5952681303024292,1.5377041101455688,0.0575639940798282,1.1682050228118896,0.0,0.0,0.0,74.49449920654297,38.0,-427.1575927734375,-0.0,433.6858520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84796142578125,0.6617446541786194,0.1274022310972213,0.1166926547884941,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485412597656,0.70034259557724,0.1502224057912826,0.1442703008651733,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8481140136719,0.6722722053527832,0.1335218697786331,0.0949673801660537,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8483581542969,0.6871588826179504,0.1422349512577057,0.1367655992507934,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.7413325905799866,0.1791673898696899,0.8159157633781433,286.8498229980469,287.75,286.1795654296875,285.49444580078125,286.8340759277344,297.1988830566406,286.8558044433594,1.0,0.3231247067451477,1.0,1.0,0.1464713513851165,1.0,-1.5706071853637695,1.4758318662643433,0.0947754010558128,1.111564874649048,0.0,0.0,0.0,64.79769897460938,26.0,-116.28166198730467,-0.0,393.99517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84796142578125,0.6617446541786194,0.1274022310972213,0.1166926547884941,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485412597656,0.70034259557724,0.1502224057912826,0.1442703008651733,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8481140136719,0.6722722053527832,0.1335218697786331,0.0949673801660537,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8483581542969,0.6871588826179504,0.1422349512577057,0.1367655992507934,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.7413325905799866,0.1791673898696899,0.8159157633781433,286.8498229980469,287.75,286.1795654296875,285.49444580078125,286.8340759277344,297.1988830566406,286.8558044433594,1.0,0.3231247067451477,1.0,1.0,0.1464713513851165,1.0,-1.5706071853637695,1.4758318662643433,0.0947754010558128,1.111564874649048,0.0,0.0,0.0,64.79769897460938,26.0,-116.28166198730467,-0.0,393.99517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598083496094,0.6888132691383362,0.1268396377563476,0.1155227571725845,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610900878906,0.7285575866699219,0.1502786129713058,0.1436692029237747,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.960205078125,0.7006581425666809,0.133212611079216,0.0942638590931892,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.960693359375,0.7160946130752563,0.1420852094888687,0.1359764784574508,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9621887207031,0.7687864303588867,0.1777895241975784,0.8063938021659851,286.96356201171875,287.8500061035156,286.2144775390625,285.521240234375,287.087890625,297.19122314453125,286.9737548828125,1.0,0.3094382584095001,1.0,1.0,0.166953295469284,1.0,-1.5552513599395752,1.4307209253311155,0.1245304644107818,1.0696773529052734,0.0,0.0,0.0,53.97513198852539,25.0,92.04590606689452,-0.0,357.1864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598083496094,0.6888132691383362,0.1268396377563476,0.1155227571725845,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610900878906,0.7285575866699219,0.1502786129713058,0.1436692029237747,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.960205078125,0.7006581425666809,0.133212611079216,0.0942638590931892,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.960693359375,0.7160946130752563,0.1420852094888687,0.1359764784574508,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9621887207031,0.7687864303588867,0.1777895241975784,0.8063938021659851,286.96356201171875,287.8500061035156,286.2144775390625,285.521240234375,287.087890625,297.19122314453125,286.9737548828125,1.0,0.3094382584095001,1.0,1.0,0.166953295469284,1.0,-1.5552513599395752,1.4307209253311155,0.1245304644107818,1.0696773529052734,0.0,0.0,0.0,53.97513198852539,25.0,92.04590606689452,-0.0,357.1864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224609375,0.7041789293289185,0.1269160658121109,0.1153256818652153,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.023681640625,0.7432162165641785,0.1506271958351135,0.1437272429466247,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.7159869074821472,0.1333717703819275,0.0941773205995559,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233154296875,0.7304633259773254,0.1423236280679702,0.1359322667121887,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02471923828125,0.7847105860710144,0.1774841696023941,0.8036536574363708,287.0260009765625,287.8500061035156,286.2316589355469,285.53424072265625,287.17388916015625,297.190673828125,287.0357971191406,1.0,0.3041207790374756,1.0,1.0,0.1771942675113678,1.0,-1.5516347885131836,1.4174609184265137,0.1341738104820251,1.0571682453155518,0.0,0.0,0.0,49.419071197509766,25.0,132.05320739746094,-0.0,343.3138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902099609375,0.7192513942718506,0.1271649301052093,0.1153248697519302,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917663574219,0.7588161826133728,0.1511355936527252,0.1439774334430694,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906982421875,0.730349063873291,0.1336793899536132,0.0942261219024658,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912780761719,0.7451522946357727,0.1427193880081176,0.1360772252082824,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.093017578125,0.8012614846229553,0.177367091178894,0.8019726872444153,287.0946655273437,287.95001220703125,286.24871826171875,285.5469970703125,287.2900390625,297.1912536621094,287.1075439453125,1.0,0.2995509505271911,1.0,1.0,0.1913137733936309,1.0,-1.5501466989517212,1.4015016555786133,0.1486450284719467,1.041548252105713,0.0,0.0,0.0,45.491329193115234,25.0,172.43304443359375,-0.0,332.1907043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.27960205078125,0.7485060691833496,0.1281269341707229,0.1158097758889198,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.28179931640625,0.7930444478988647,0.1526018977165222,0.1449678093194961,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2802734375,0.7606596350669861,0.134708970785141,0.0946612656116485,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2810974121094,0.7775641083717346,0.1439520716667175,0.1368497461080551,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.283447265625,0.8335047960281372,0.1776541471481323,0.8012765645980835,287.2857666015625,288.04998779296875,286.2823791503906,285.57183837890625,287.5567321777344,297.19677734375,287.30303955078125,1.0,0.292713314294815,1.0,1.0,0.2195527702569961,1.0,-1.5525280237197876,1.3699734210968018,0.182554617524147,1.0096060037612915,0.0,0.0,0.0,39.16259002685547,25.0,255.37217712402344,-0.0,316.5790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.27960205078125,0.7485060691833496,0.1281269341707229,0.1158097758889198,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.28179931640625,0.7930444478988647,0.1526018977165222,0.1449678093194961,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2802734375,0.7606596350669861,0.134708970785141,0.0946612656116485,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2810974121094,0.7775641083717346,0.1439520716667175,0.1368497461080551,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.283447265625,0.8335047960281372,0.1776541471481323,0.8012765645980835,287.2857666015625,288.04998779296875,286.2823791503906,285.57183837890625,287.5567321777344,297.19677734375,287.30303955078125,1.0,0.292713314294815,1.0,1.0,0.2195527702569961,1.0,-1.5525280237197876,1.3699734210968018,0.182554617524147,1.0096060037612915,0.0,0.0,0.0,39.16259002685547,25.0,255.37217712402344,-0.0,316.5790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5184631347656,0.7828787565231323,0.1296365559101104,0.1168545633554458,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211486816406,0.8294149041175842,0.1546249091625213,0.1465484797954559,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.519287109375,0.7962860465049744,0.1362524479627609,0.0955017060041427,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5202941894531,0.8143142461776733,0.1457293629646301,0.1382014751434326,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5230407714844,0.8690484166145325,0.1785759925842285,0.8037529587745667,287.5258483886719,288.1499938964844,286.31561279296875,285.5959167480469,287.859130859375,297.2068786621094,287.546630859375,1.0,0.2882435619831085,1.0,1.0,0.2477917820215225,1.0,-1.561281442642212,1.3385839462280271,0.2226974964141845,0.9765003323554992,0.0,0.0,0.0,34.26089859008789,25.0,324.90655517578125,-0.0,307.7034606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5184631347656,0.7828787565231323,0.1296365559101104,0.1168545633554458,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211486816406,0.8294149041175842,0.1546249091625213,0.1465484797954559,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.519287109375,0.7962860465049744,0.1362524479627609,0.0955017060041427,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5202941894531,0.8143142461776733,0.1457293629646301,0.1382014751434326,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5230407714844,0.8690484166145325,0.1785759925842285,0.8037529587745667,287.5258483886719,288.1499938964844,286.31561279296875,285.5959167480469,287.859130859375,297.2068786621094,287.546630859375,1.0,0.2882435619831085,1.0,1.0,0.2477917820215225,1.0,-1.561281442642212,1.3385839462280271,0.2226974964141845,0.9765003323554992,0.0,0.0,0.0,34.26089859008789,25.0,324.90655517578125,-0.0,307.7034606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.777587890625,0.8225734233856201,0.1316078007221222,0.1183712556958198,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802124023437,0.8703014850616455,0.1571421176195144,0.1486504524946212,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7783508300781,0.8352372050285339,0.1382534056901931,0.0967006832361221,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77935791015625,0.8533532619476318,0.147988960146904,0.140063002705574,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7819519042969,0.9126465320587158,0.1800513416528701,0.8089900016784668,287.7846984863281,288.25,286.3484802246094,285.6192932128906,288.12274169921875,297.22027587890625,287.8048095703125,1.0,0.2856661379337311,1.0,1.0,0.2689692676067352,1.0,-1.5755845308303833,1.3173161745071411,0.2582683265209198,0.9523393511772156,0.0,0.0,0.0,30.355602264404297,25.0,349.0576171875,-0.0,304.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.777587890625,0.8225734233856201,0.1316078007221222,0.1183712556958198,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802124023437,0.8703014850616455,0.1571421176195144,0.1486504524946212,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7783508300781,0.8352372050285339,0.1382534056901931,0.0967006832361221,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77935791015625,0.8533532619476318,0.147988960146904,0.140063002705574,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7819519042969,0.9126465320587158,0.1800513416528701,0.8089900016784668,287.7846984863281,288.25,286.3484802246094,285.6192932128906,288.12274169921875,297.22027587890625,287.8048095703125,1.0,0.2856661379337311,1.0,1.0,0.2689692676067352,1.0,-1.5755845308303833,1.3173161745071411,0.2582683265209198,0.9523393511772156,0.0,0.0,0.0,30.355602264404297,25.0,349.0576171875,-0.0,304.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0406494140625,0.8673097491264343,0.1339108943939209,0.1202355772256851,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433959960937,0.923056185245514,0.1600446850061416,0.1511662900447845,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0414428710937,0.8816929459571838,0.14060840010643,0.0981825515627861,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0425109863281,0.9025894403457642,0.1506250649690628,0.1423296183347702,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04510498046875,0.9683493971824646,0.1819491237401962,0.8163780570030212,288.0480041503906,288.3500061035156,286.3811340332031,285.6421203613281,288.39874267578125,297.2354431152344,288.0690002441406,1.0,0.284608393907547,1.0,1.0,0.2901467382907867,1.0,-1.5942111015319824,1.296690583229065,0.2975204885005951,0.9279212355613708,0.0,0.0,0.0,27.223108291625977,25.0,365.5946960449219,-0.0,304.4261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0406494140625,0.8673097491264343,0.1339108943939209,0.1202355772256851,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433959960937,0.923056185245514,0.1600446850061416,0.1511662900447845,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0414428710937,0.8816929459571838,0.14060840010643,0.0981825515627861,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0425109863281,0.9025894403457642,0.1506250649690628,0.1423296183347702,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04510498046875,0.9683493971824646,0.1819491237401962,0.8163780570030212,288.0480041503906,288.3500061035156,286.3811340332031,285.6421203613281,288.39874267578125,297.2354431152344,288.0690002441406,1.0,0.284608393907547,1.0,1.0,0.2901467382907867,1.0,-1.5942111015319824,1.296690583229065,0.2975204885005951,0.9279212355613708,0.0,0.0,0.0,27.223108291625977,25.0,365.5946960449219,-0.0,304.4261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1776428222656,0.8928118944168091,0.135175347328186,0.1212837621569633,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.180419921875,0.953749656677246,0.1616264134645462,0.1525638997554779,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1784362792969,0.9079703092575072,0.141906589269638,0.0990195125341415,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795349121094,0.9321841597557068,0.1520700752735138,0.1435994654893875,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18212890625,0.9920586347579956,0.1830437034368515,0.8207906484603882,288.18511962890625,288.3500061035156,286.3973693847656,285.6533508300781,288.54168701171875,297.2435302734375,288.2064819335937,1.0,0.2845253050327301,1.0,1.0,0.3007354736328125,1.0,-1.6037330627441406,1.2854887247085571,0.3182443678379059,0.9148327112197876,0.0,0.0,0.0,25.99311065673828,25.0,374.4637756347656,-0.0,305.8756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.306884765625,0.8956901431083679,0.1364891827106475,0.1224421858787536,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3091125488281,0.9571104049682616,0.1632716506719589,0.1540886312723159,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075256347656,0.9110437631607056,0.143261507153511,0.0999459773302078,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30841064453125,0.9356345534324646,0.1535760015249252,0.1449940800666809,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.9897934198379515,0.184311494231224,0.8138123154640198,288.3127136230469,288.45001220703125,286.41363525390625,285.6644897460937,288.60760498046875,297.2518615722656,288.3284912109375,1.0,0.2842951118946075,1.0,1.0,0.3041404187679291,1.0,-1.6026201248168943,1.2779425382614136,0.3246775865554809,0.9076164960861206,0.0,0.0,0.0,25.97336196899414,28.0,346.1319885253906,-0.0,305.0347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4844970703125,0.8980646133422852,0.1391292512416839,0.1248225644230842,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.486083984375,0.9601318836212158,0.1666740477085113,0.1572804450988769,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4849548339844,0.913667380809784,0.1460518538951873,0.1018848419189453,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.485595703125,0.9386777877807616,0.1566945314407348,0.1479199379682541,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4866943359375,0.9840505719184875,0.1874066889286041,0.8061110377311707,288.48858642578125,288.54998779296875,286.44610595703125,285.68658447265625,288.71893310546875,297.2668762207031,288.50079345703125,1.0,0.285168707370758,1.0,1.0,0.3109502792358398,1.0,-1.6058958768844604,1.2683048248291016,0.3375910818576813,0.8971924781799316,0.0,0.0,0.0,26.23067092895508,31.0,265.39385986328125,-0.0,307.3059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4844970703125,0.8980646133422852,0.1391292512416839,0.1248225644230842,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.486083984375,0.9601318836212158,0.1666740477085113,0.1572804450988769,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4849548339844,0.913667380809784,0.1460518538951873,0.1018848419189453,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.485595703125,0.9386777877807616,0.1566945314407348,0.1479199379682541,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4866943359375,0.9840505719184875,0.1874066889286041,0.8061110377311707,288.48858642578125,288.54998779296875,286.44610595703125,285.68658447265625,288.71893310546875,297.2668762207031,288.50079345703125,1.0,0.285168707370758,1.0,1.0,0.3109502792358398,1.0,-1.6058958768844604,1.2683048248291016,0.3375910818576813,0.8971924781799316,0.0,0.0,0.0,26.23067092895508,31.0,265.39385986328125,-0.0,307.3059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8993474841117859,0.1417142003774643,0.1271644234657287,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63671875,0.962206780910492,0.1701582372188568,0.1605642437934875,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357116699219,0.9153220653533936,0.1488782465457916,0.1038602143526077,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6362609863281,0.9407324194908142,0.159885749220848,0.1509300321340561,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371154785156,0.9793264269828796,0.1908750832080841,0.8044842481613159,288.6388244628906,288.6499938964844,286.4786682128906,285.7084350585937,288.8349304199219,297.2812194824219,288.64971923828125,1.0,0.287278950214386,1.0,1.0,0.3177601397037506,1.0,-1.6166791915893557,1.2637485265731812,0.3529306352138519,0.890313446521759,0.0,0.0,0.0,26.694673538208008,34.0,220.8324279785156,-0.0,313.8257141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8993474841117859,0.1417142003774643,0.1271644234657287,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63671875,0.962206780910492,0.1701582372188568,0.1605642437934875,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357116699219,0.9153220653533936,0.1488782465457916,0.1038602143526077,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6362609863281,0.9407324194908142,0.159885749220848,0.1509300321340561,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371154785156,0.9793264269828796,0.1908750832080841,0.8044842481613159,288.6388244628906,288.6499938964844,286.4786682128906,285.7084350585937,288.8349304199219,297.2812194824219,288.64971923828125,1.0,0.287278950214386,1.0,1.0,0.3177601397037506,1.0,-1.6166791915893557,1.2637485265731812,0.3529306352138519,0.890313446521759,0.0,0.0,0.0,26.694673538208008,34.0,220.8324279785156,-0.0,313.8257141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7466125488281,0.9001004099845886,0.1442384272813797,0.1294606328010559,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7474365234375,0.9638807773590088,0.1736712753772735,0.163896232843399,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7468566894531,0.916520893573761,0.1516907513141632,0.1058406978845596,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7471923828125,0.9423601627349854,0.1630967557430267,0.1539791226387024,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7475891113281,0.9762250781059264,0.194439485669136,0.8085373640060425,288.7486267089844,288.75,286.51141357421875,285.730224609375,288.87548828125,297.2956848144531,288.7548828125,1.0,0.2905395030975342,1.0,1.0,0.3175083696842193,1.0,-1.634335994720459,1.2761919498443604,0.358144074678421,0.8989630341529846,0.0,0.0,0.0,27.329042434692383,37.0,156.58888244628906,-0.0,324.3573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7466125488281,0.9001004099845886,0.1442384272813797,0.1294606328010559,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7474365234375,0.9638807773590088,0.1736712753772735,0.163896232843399,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7468566894531,0.916520893573761,0.1516907513141632,0.1058406978845596,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7471923828125,0.9423601627349854,0.1630967557430267,0.1539791226387024,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7475891113281,0.9762250781059264,0.194439485669136,0.8085373640060425,288.7486267089844,288.75,286.51141357421875,285.730224609375,288.87548828125,297.2956848144531,288.7548828125,1.0,0.2905395030975342,1.0,1.0,0.3175083696842193,1.0,-1.634335994720459,1.2761919498443604,0.358144074678421,0.8989630341529846,0.0,0.0,0.0,27.329042434692383,37.0,156.58888244628906,-0.0,324.3573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81951904296875,0.9005963802337646,0.1466307342052459,0.1316466182470321,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8201599121094,0.9653829336166382,0.1770912110805511,0.1671639382839203,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8197021484375,0.9174790978431702,0.1543783098459243,0.1077487990260124,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8199462890625,0.9438011646270752,0.1662118434906005,0.1569599956274032,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202514648437,0.9753466844558716,0.1977981775999069,0.8184900283813477,288.821044921875,288.8500061035156,286.5444641113281,285.7520446777344,288.9135437011719,297.3078918457031,288.8258972167969,1.0,0.2948853075504303,1.0,1.0,0.3172565996646881,1.0,-1.6587003469467163,1.293723702430725,0.364976555109024,0.9112932085990906,0.0,0.0,0.0,28.10849952697754,40.0,111.84347534179688,-0.0,338.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81951904296875,0.9005963802337646,0.1466307342052459,0.1316466182470321,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8201599121094,0.9653829336166382,0.1770912110805511,0.1671639382839203,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8197021484375,0.9174790978431702,0.1543783098459243,0.1077487990260124,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8199462890625,0.9438011646270752,0.1662118434906005,0.1569599956274032,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202514648437,0.9753466844558716,0.1977981775999069,0.8184900283813477,288.821044921875,288.8500061035156,286.5444641113281,285.7520446777344,288.9135437011719,297.3078918457031,288.8258972167969,1.0,0.2948853075504303,1.0,1.0,0.3172565996646881,1.0,-1.6587003469467163,1.293723702430725,0.364976555109024,0.9112932085990906,0.0,0.0,0.0,28.10849952697754,40.0,111.84347534179688,-0.0,338.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503723144531,0.9008424878120422,0.1477902233600616,0.1327026933431625,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8509521484375,0.9661259651184082,0.1787575483322143,0.1687571406364441,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8505554199219,0.9179367423057556,0.1556736379861831,0.1086677908897399,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.85076904296875,0.9445128440856934,0.1677255034446716,0.158409371972084,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510437011719,0.9758000373840332,0.1993421614170074,0.8256359696388245,288.85174560546875,288.8500061035156,286.5611267089844,285.76300048828125,288.93365478515625,297.3128662109375,288.8561706542969,1.0,0.2974446415901184,1.0,1.0,0.3171307146549225,1.0,-1.6733033657073977,1.3041703701019287,0.3691330552101135,0.918627679347992,0.0,0.0,0.0,28.54771423339844,40.0,97.91570281982422,-0.0,347.8370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.879150390625,0.9011238813400269,0.148929014801979,0.1337388306856155,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87969970703125,0.966889500617981,0.1803953051567077,0.1703226715326309,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793029785156,0.9184184670448304,0.1569418758153915,0.1095660850405693,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795166015625,0.945248007774353,0.1692109107971191,0.1598311811685562,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8797912597656,0.976829469203949,0.2007742375135421,0.834176242351532,288.8804626464844,288.95001220703125,286.5779113769531,285.77398681640625,288.95611572265625,297.3170166015625,288.8847045898437,1.0,0.3002505600452423,1.0,1.0,0.3171660006046295,1.0,-1.6894620656967163,1.3154088258743286,0.3740532398223877,0.9264240860939026,0.0,0.0,0.0,29.018218994140625,43.0,88.64739990234375,-0.0,357.7743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
