time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11957820,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9342956542969,0.901874542236328,0.1511572152376175,0.1357616186141967,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.934814453125,0.9685496091842652,0.1835934966802597,0.1733765453100204,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344482421875,0.9195712804794312,0.1594208627939224,0.1113155260682106,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9346618652344,0.946873426437378,0.1721070408821106,0.1625995188951492,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9349060058594,0.9804757833480836,0.2032527327537536,0.8552499413490295,288.935546875,289.04998779296875,286.6118469238281,285.7962341308594,289.0033264160156,297.3226928710937,288.93951416015625,1.0,0.3065738081932068,1.0,1.0,0.3172365427017212,1.0,-1.726283073425293,1.340924620628357,0.3853583931922912,0.9440908432006836,0.0,0.0,0.0,30.049957275390625,46.0,78.65074157714844,-0.0,380.9607543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9342956542969,0.901874542236328,0.1511572152376175,0.1357616186141967,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.934814453125,0.9685496091842652,0.1835934966802597,0.1733765453100204,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344482421875,0.9195712804794312,0.1594208627939224,0.1113155260682106,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9346618652344,0.946873426437378,0.1721070408821106,0.1625995188951492,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9349060058594,0.9804757833480836,0.2032527327537536,0.8552499413490295,288.935546875,289.04998779296875,286.6118469238281,285.7962341308594,289.0033264160156,297.3226928710937,288.93951416015625,1.0,0.3065738081932068,1.0,1.0,0.3172365427017212,1.0,-1.726283073425293,1.340924620628357,0.3853583931922912,0.9440908432006836,0.0,0.0,0.0,30.049957275390625,46.0,78.65074157714844,-0.0,380.9607543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9874572753906,0.9029746055603028,0.1533349305391311,0.1377335637807846,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.98797607421875,0.9704686999320984,0.1866980642080307,0.1763379424810409,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98760986328125,0.9211277961730956,0.1618533432483673,0.1130254417657852,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9878234863281,0.9488069415092468,0.1749161034822464,0.1652807742357254,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98809814453125,0.9859100580215454,0.2051533460617065,0.8813593983650208,288.9886779785156,289.1499938964844,286.6464538574219,285.81884765625,289.052734375,297.3251342773437,288.99249267578125,1.0,0.3137986660003662,1.0,1.0,0.3173070847988128,1.0,-1.768824338912964,1.3703148365020752,0.3985095024108886,0.9643923044204712,0.0,0.0,0.0,31.19916725158692,49.0,74.58704376220703,-0.0,408.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9874572753906,0.9029746055603028,0.1533349305391311,0.1377335637807846,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.98797607421875,0.9704686999320984,0.1866980642080307,0.1763379424810409,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98760986328125,0.9211277961730956,0.1618533432483673,0.1130254417657852,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9878234863281,0.9488069415092468,0.1749161034822464,0.1652807742357254,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98809814453125,0.9859100580215454,0.2051533460617065,0.8813593983650208,288.9886779785156,289.1499938964844,286.6464538574219,285.81884765625,289.052734375,297.3251342773437,288.99249267578125,1.0,0.3137986660003662,1.0,1.0,0.3173070847988128,1.0,-1.768824338912964,1.3703148365020752,0.3985095024108886,0.9643923044204712,0.0,0.0,0.0,31.19916725158692,49.0,74.58704376220703,-0.0,408.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0629272460937,0.9044314622879028,0.1555218994617462,0.1396878659725189,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0638427734375,0.9725849628448486,0.1897390335798263,0.1792241483926773,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.9230716824531556,0.164281964302063,0.1147202998399734,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0635681152344,0.9509912133216858,0.1776691824197769,0.1678943186998367,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0641174316406,0.9925206303596495,0.2064477503299713,0.9121137857437134,289.0650939941406,289.25,286.6817626953125,285.84197998046875,289.1634521484375,297.32537841796875,289.0716857910156,1.0,0.3218679428100586,1.0,1.0,0.3227392733097076,1.0,-1.8167299032211304,1.3928823471069336,0.4238475859165191,0.9767234921455384,0.0,0.0,0.0,32.469364166259766,67.0,106.30784606933594,-0.0,441.5255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0629272460937,0.9044314622879028,0.1555218994617462,0.1396878659725189,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0638427734375,0.9725849628448486,0.1897390335798263,0.1792241483926773,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.9230716824531556,0.164281964302063,0.1147202998399734,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0635681152344,0.9509912133216858,0.1776691824197769,0.1678943186998367,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0641174316406,0.9925206303596495,0.2064477503299713,0.9121137857437134,289.0650939941406,289.25,286.6817626953125,285.84197998046875,289.1634521484375,297.32537841796875,289.0716857910156,1.0,0.3218679428100586,1.0,1.0,0.3227392733097076,1.0,-1.8167299032211304,1.3928823471069336,0.4238475859165191,0.9767234921455384,0.0,0.0,0.0,32.469364166259766,67.0,106.30784606933594,-0.0,441.5255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632080078125,0.8350764513015747,0.1578412652015686,0.1420046985149383,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.16412353515625,0.8915400505065918,0.1927606016397476,0.1823650747537613,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1634826660156,0.8496232628822327,0.1667290180921554,0.1166382953524589,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1638488769531,0.8718065619468689,0.1803963333368301,0.1707631200551986,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644287109375,0.915585994720459,0.2072601914405822,0.932452917098999,289.1654052734375,289.3500061035156,286.7178955078125,285.8657531738281,289.2733154296875,297.3265686035156,289.1720275878906,1.0,0.3353616893291473,1.0,1.0,0.3281714618206024,1.0,-1.853473424911499,1.4068464040756226,0.4466269612312317,0.9830527305603028,0.0,0.0,0.0,40.36661911010742,85.0,129.02249145507812,-0.0,489.5802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632080078125,0.8350764513015747,0.1578412652015686,0.1420046985149383,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.16412353515625,0.8915400505065918,0.1927606016397476,0.1823650747537613,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1634826660156,0.8496232628822327,0.1667290180921554,0.1166382953524589,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1638488769531,0.8718065619468689,0.1803963333368301,0.1707631200551986,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644287109375,0.915585994720459,0.2072601914405822,0.932452917098999,289.1654052734375,289.3500061035156,286.7178955078125,285.8657531738281,289.2733154296875,297.3265686035156,289.1720275878906,1.0,0.3353616893291473,1.0,1.0,0.3281714618206024,1.0,-1.853473424911499,1.4068464040756226,0.4466269612312317,0.9830527305603028,0.0,0.0,0.0,40.36661911010742,85.0,129.02249145507812,-0.0,489.5802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2125549316406,0.7994412779808044,0.1590541303157806,0.1432926058769226,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2135009765625,0.8519196510314941,0.1942640990018844,0.1840131282806396,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2128295898437,0.814073383808136,0.1679205149412155,0.1176472455263137,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.21319580078125,0.8342645764350891,0.181725263595581,0.172258198261261,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2137756347656,0.8716877698898315,0.2077721804380417,0.935633659362793,289.2147521972656,289.3500061035156,286.736328125,285.8778991699219,289.3243103027344,297.3280639648437,289.22137451171875,1.0,0.3429260551929474,1.0,1.0,0.3308875560760498,1.0,-1.8638240098953247,1.4082539081573486,0.4555700421333313,0.9822182655334472,0.0,0.0,0.0,46.48971557617188,85.0,132.968994140625,-0.0,515.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2627868652344,0.7695764899253845,0.1603061705827713,0.1446387320756912,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637634277344,0.8224546313285828,0.1957846730947494,0.1856930404901504,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2630615234375,0.7836326360702515,0.1691019237041473,0.1186616048216819,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2634582519531,0.8049827218055725,0.1830469518899917,0.1737622618675232,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640380859375,0.8390933871269226,0.2083718627691269,0.9393187165260316,289.2650451660156,289.45001220703125,286.7549743652344,285.8902282714844,289.3779602050781,297.32977294921875,289.2718811035156,1.0,0.3509860038757324,1.0,1.0,0.3338179886341095,1.0,-1.874905705451965,1.4096693992614746,0.4652362763881683,0.9812359809875488,0.0,0.0,0.0,53.16034698486328,73.0,137.10020446777344,-0.0,544.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3674621582031,0.755540668964386,0.162923976778984,0.1471250504255294,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3684387207031,0.8077975511550903,0.1989124417304992,0.1887982785701751,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.36773681640625,0.7684549689292908,0.1714908182621002,0.1204542741179466,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3681335449219,0.7893192172050476,0.185722216963768,0.1764576435089111,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3686828613281,0.822176456451416,0.2098008543252945,0.9462375044822692,289.3697204589844,289.54998779296875,286.7931213378906,285.91558837890625,289.4853515625,297.3336486816406,289.3766784667969,1.0,0.3578108251094818,1.0,1.0,0.3396789133548736,1.0,-1.895319104194641,1.411054253578186,0.4842648804187774,0.9782428741455078,0.0,0.0,0.0,58.31324005126953,61.0,143.59768676757812,-0.0,575.4301147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3674621582031,0.755540668964386,0.162923976778984,0.1471250504255294,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3684387207031,0.8077975511550903,0.1989124417304992,0.1887982785701751,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.36773681640625,0.7684549689292908,0.1714908182621002,0.1204542741179466,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3681335449219,0.7893192172050476,0.185722216963768,0.1764576435089111,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3686828613281,0.822176456451416,0.2098008543252945,0.9462375044822692,289.3697204589844,289.54998779296875,286.7931213378906,285.91558837890625,289.4853515625,297.3336486816406,289.3766784667969,1.0,0.3578108251094818,1.0,1.0,0.3396789133548736,1.0,-1.895319104194641,1.411054253578186,0.4842648804187774,0.9782428741455078,0.0,0.0,0.0,58.31324005126953,61.0,143.59768676757812,-0.0,575.4301147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47393798828125,0.764484703540802,0.1657188832759857,0.1495417356491089,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47491455078125,0.817109227180481,0.2022071480751037,0.1918134093284607,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47418212890625,0.7771632671356201,0.1739955693483352,0.1221393570303917,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745788574219,0.7985427975654602,0.1885150671005249,0.179010197520256,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47509765625,0.8290970921516418,0.2115089893341064,0.9533292055130004,289.4761962890625,289.6499938964844,286.8323974609375,285.9419250488281,289.5928649902344,297.3384094238281,289.483154296875,1.0,0.3593471050262451,1.0,1.0,0.3455398082733154,1.0,-1.9154459238052368,1.4120007753372192,0.5034452080726624,0.9748504757881165,0.0,0.0,0.0,57.47555923461914,49.0,147.1103057861328,-0.0,587.1492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47393798828125,0.764484703540802,0.1657188832759857,0.1495417356491089,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47491455078125,0.817109227180481,0.2022071480751037,0.1918134093284607,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47418212890625,0.7771632671356201,0.1739955693483352,0.1221393570303917,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745788574219,0.7985427975654602,0.1885150671005249,0.179010197520256,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47509765625,0.8290970921516418,0.2115089893341064,0.9533292055130004,289.4761962890625,289.6499938964844,286.8323974609375,285.9419250488281,289.5928649902344,297.3384094238281,289.483154296875,1.0,0.3593471050262451,1.0,1.0,0.3455398082733154,1.0,-1.9154459238052368,1.4120007753372192,0.5034452080726624,0.9748504757881165,0.0,0.0,0.0,57.47555923461914,49.0,147.1103057861328,-0.0,587.1492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.7913235425949097,0.1686891615390777,0.1519695371389389,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5840148925781,0.8434118628501892,0.2056877166032791,0.1948457211256027,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.8040130138397217,0.176649659872055,0.123810239136219,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5837097167969,0.8249706625938416,0.191456988453865,0.1815435141324997,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5841979980469,0.8539758324623108,0.2134542763233184,0.9607939720153807,289.5853271484375,289.75,286.8729553222656,285.9693298339844,289.70416259765625,297.34405517578125,289.5924377441406,1.0,0.3573932349681854,1.0,1.0,0.3517034351825714,1.0,-1.9360148906707764,1.4123789072036743,0.5236359238624573,0.970794916152954,0.0,0.0,0.0,52.75048065185547,37.0,151.17218017578125,-0.0,586.5839233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830383300781,0.7913235425949097,0.1686891615390777,0.1519695371389389,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5840148925781,0.8434118628501892,0.2056877166032791,0.1948457211256027,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.8040130138397217,0.176649659872055,0.123810239136219,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5837097167969,0.8249706625938416,0.191456988453865,0.1815435141324997,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5841979980469,0.8539758324623108,0.2134542763233184,0.9607939720153807,289.5853271484375,289.75,286.8729553222656,285.9693298339844,289.70416259765625,297.34405517578125,289.5924377441406,1.0,0.3573932349681854,1.0,1.0,0.3517034351825714,1.0,-1.9360148906707764,1.4123789072036743,0.5236359238624573,0.970794916152954,0.0,0.0,0.0,52.75048065185547,37.0,151.17218017578125,-0.0,586.5839233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6944885253906,0.8392154574394226,0.1718324422836303,0.1544548273086547,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6954345703125,0.8957644701004028,0.2093606889247894,0.19795523583889,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6947021484375,0.8510171175003052,0.1794640570878982,0.1255152821540832,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6950988769531,0.8738841414451599,0.1945587396621704,0.1841224879026413,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6955871582031,0.9054495692253112,0.2156072854995727,0.9687275886535645,289.6967163085937,289.8500061035156,286.9148864746094,285.9979553222656,289.8162536621094,297.3506164550781,289.7038269042969,1.0,0.3532038331031799,1.0,1.0,0.3578670918941498,1.0,-1.957404375076294,1.4130444526672363,0.5443599224090576,0.9668499827384948,0.0,0.0,0.0,45.42122268676758,25.0,154.11138916015625,-0.0,577.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6944885253906,0.8392154574394226,0.1718324422836303,0.1544548273086547,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6954345703125,0.8957644701004028,0.2093606889247894,0.19795523583889,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6947021484375,0.8510171175003052,0.1794640570878982,0.1255152821540832,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6950988769531,0.8738841414451599,0.1945587396621704,0.1841224879026413,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6955871582031,0.9054495692253112,0.2156072854995727,0.9687275886535645,289.6967163085937,289.8500061035156,286.9148864746094,285.9979553222656,289.8162536621094,297.3506164550781,289.7038269042969,1.0,0.3532038331031799,1.0,1.0,0.3578670918941498,1.0,-1.957404375076294,1.4130444526672363,0.5443599224090576,0.9668499827384948,0.0,0.0,0.0,45.42122268676758,25.0,154.11138916015625,-0.0,577.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.75067138671875,0.8783816695213318,0.1734657883644104,0.1557271480560302,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7516174316406,0.94349604845047,0.2112670838832855,0.1995487213134765,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7508850097656,0.8912498950958252,0.180929884314537,0.1263884902000427,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.75128173828125,0.9171279668807985,0.1961683183908462,0.1854399144649505,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7517395019531,0.9531439542770386,0.216753140091896,0.9728834629058838,289.7528991699219,289.8500061035156,286.9364013671875,286.0127868652344,289.8724670410156,297.35418701171875,289.760009765625,1.0,0.3505414426326751,1.0,1.0,0.3609488904476166,1.0,-1.968466758728028,1.4135339260101318,0.5549328923225403,0.9649553894996644,0.0,0.0,0.0,41.06058120727539,25.0,155.17434692382812,-0.0,571.3919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056335449219,0.9274436235427856,0.1751233339309692,0.1570630222558975,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8065490722656,0.9911491870880128,0.2132036685943603,0.2012144327163696,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80584716796875,0.9423560500144958,0.1824185103178024,0.1273099184036255,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8062438964844,0.9697129130363464,0.1978010088205337,0.186822772026062,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.806640625,0.9956549406051636,0.2179393172264099,0.9715838432312012,289.8077392578125,289.95001220703125,286.95831298828125,286.0279235839844,289.9179382324219,297.3580017089844,289.8141784667969,1.0,0.347343772649765,1.0,1.0,0.3631067872047424,1.0,-1.972216010093689,1.4110432863235474,0.5611726641654968,0.9623149037361144,0.0,0.0,0.0,37.31818008422852,43.0,151.15724182128906,-0.0,561.8629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8984680175781,0.9312732815742492,0.1784879267215728,0.1600629091262817,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89923095703125,0.9936969876289368,0.2171707451343536,0.2049237191677093,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89862060546875,0.9452228546142578,0.1854567974805832,0.1294120103120803,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8989562988281,0.9722893834114076,0.2011336088180542,0.1899434477090835,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89923095703125,0.9923007488250732,0.220845952630043,0.9667604565620422,289.90020751953125,290.04998779296875,287.0032958984375,286.059326171875,290.0030822753906,297.3641357421875,289.9061889648437,1.0,0.349991500377655,1.0,1.0,0.3674225807189941,1.0,-1.9818052053451536,1.4079455137252808,0.5738597512245178,0.9563941359519958,0.0,0.0,0.0,37.72793197631836,61.0,135.59275817871094,-0.0,569.9346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8984680175781,0.9312732815742492,0.1784879267215728,0.1600629091262817,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89923095703125,0.9936969876289368,0.2171707451343536,0.2049237191677093,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89862060546875,0.9452228546142578,0.1854567974805832,0.1294120103120803,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8989562988281,0.9722893834114076,0.2011336088180542,0.1899434477090835,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89923095703125,0.9923007488250732,0.220845952630043,0.9667604565620422,289.90020751953125,290.04998779296875,287.0032958984375,286.059326171875,290.0030822753906,297.3641357421875,289.9061889648437,1.0,0.349991500377655,1.0,1.0,0.3674225807189941,1.0,-1.9818052053451536,1.4079455137252808,0.5738597512245178,0.9563941359519958,0.0,0.0,0.0,37.72793197631836,61.0,135.59275817871094,-0.0,569.9346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9975280761719,0.9312629103660583,0.1819991469383239,0.1631931811571121,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983825683594,0.9935594201087952,0.2213325947523117,0.2088237106800079,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9977111816406,0.9443401098251344,0.1886337250471115,0.1316197216510772,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.998046875,0.9715700149536132,0.2046152204275131,0.1932163834571838,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9984130859375,0.9965598583221436,0.2235941290855407,1.0026016235351562,289.9994812011719,290.1499938964844,287.04998779296875,286.09228515625,290.10675048828125,297.37030029296875,290.006103515625,1.0,0.3604681193828583,1.0,1.0,0.3717383444309234,1.0,-2.040121078491211,1.4357352256774902,0.6043859124183655,0.971225380897522,0.0,0.0,0.0,39.682918548583984,79.0,139.73191833496094,-0.0,620.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9975280761719,0.9312629103660583,0.1819991469383239,0.1631931811571121,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983825683594,0.9935594201087952,0.2213325947523117,0.2088237106800079,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9977111816406,0.9443401098251344,0.1886337250471115,0.1316197216510772,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.998046875,0.9715700149536132,0.2046152204275131,0.1932163834571838,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9984130859375,0.9965598583221436,0.2235941290855407,1.0026016235351562,289.9994812011719,290.1499938964844,287.04998779296875,286.09228515625,290.10675048828125,297.37030029296875,290.006103515625,1.0,0.3604681193828583,1.0,1.0,0.3717383444309234,1.0,-2.040121078491211,1.4357352256774902,0.6043859124183655,0.971225380897522,0.0,0.0,0.0,39.682918548583984,79.0,139.73191833496094,-0.0,620.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.10504150390625,0.8471952676773071,0.1855224221944809,0.1667235344648361,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1058959960937,0.9042375087738036,0.2255022227764129,0.213149145245552,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1051940917969,0.8564082384109497,0.1917285770177841,0.1340835094451904,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1055603027344,0.8798953294754028,0.2080247849225998,0.1968456655740738,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1059265136719,0.9054701328277588,0.2259045243263244,1.0150015354156494,290.1069641113281,290.25,287.0979919433594,286.1261291503906,290.21466064453125,297.3777160644531,290.11346435546875,1.0,0.3745823800563812,1.0,1.0,0.3772710561752319,1.0,-2.0715181827545166,1.4433616399765017,0.6281565427780151,0.9724485874176024,0.0,0.0,0.0,50.31568145751953,97.0,146.0126953125,-0.0,682.9815063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.10504150390625,0.8471952676773071,0.1855224221944809,0.1667235344648361,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1058959960937,0.9042375087738036,0.2255022227764129,0.213149145245552,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1051940917969,0.8564082384109497,0.1917285770177841,0.1340835094451904,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1055603027344,0.8798953294754028,0.2080247849225998,0.1968456655740738,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1059265136719,0.9054701328277588,0.2259045243263244,1.0150015354156494,290.1069641113281,290.25,287.0979919433594,286.1261291503906,290.21466064453125,297.3777160644531,290.11346435546875,1.0,0.3745823800563812,1.0,1.0,0.3772710561752319,1.0,-2.0715181827545166,1.4433616399765017,0.6281565427780151,0.9724485874176024,0.0,0.0,0.0,50.31568145751953,97.0,146.0126953125,-0.0,682.9815063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21258544921875,0.7936259508132935,0.1890954077243805,0.1703830808401107,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2134094238281,0.8446518778800964,0.229734793305397,0.2176170349121093,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21270751953125,0.8019195795059204,0.1948138773441314,0.1365976482629776,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21307373046875,0.8233469128608704,0.2114324420690536,0.2005510181188583,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2134094238281,0.8435466885566711,0.2283214926719665,1.0280370712280271,290.2144470214844,290.3500061035156,287.1467590332031,286.1600646972656,290.3216857910156,297.3842468261719,290.2208557128906,1.0,0.3909225761890411,1.0,1.0,0.3828037679195404,1.0,-2.104403018951416,1.4516807794570925,0.652722179889679,0.973613440990448,0.0,0.0,0.0,63.68552017211914,85.0,148.403564453125,-0.0,758.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21258544921875,0.7936259508132935,0.1890954077243805,0.1703830808401107,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2134094238281,0.8446518778800964,0.229734793305397,0.2176170349121093,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21270751953125,0.8019195795059204,0.1948138773441314,0.1365976482629776,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21307373046875,0.8233469128608704,0.2114324420690536,0.2005510181188583,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2134094238281,0.8435466885566711,0.2283214926719665,1.0280370712280271,290.2144470214844,290.3500061035156,287.1467590332031,286.1600646972656,290.3216857910156,297.3842468261719,290.2208557128906,1.0,0.3909225761890411,1.0,1.0,0.3828037679195404,1.0,-2.104403018951416,1.4516807794570925,0.652722179889679,0.973613440990448,0.0,0.0,0.0,63.68552017211914,85.0,148.403564453125,-0.0,758.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2663879394531,0.7845136523246765,0.1909039169549942,0.1721144765615463,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2672119140625,0.8356446623802185,0.231880635023117,0.2197547554969787,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2665405273437,0.7922776341438293,0.1963658630847931,0.1377680450677871,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2668762207031,0.8142755031585693,0.2131465226411819,0.2022881060838699,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2671813964844,0.8335646390914917,0.2295637875795364,1.0341320037841797,290.26824951171875,290.3500061035156,287.17144775390625,286.17706298828125,290.3744506835937,297.3873291015625,290.2745666503906,1.0,0.3954681754112243,1.0,1.0,0.3855701386928558,1.0,-2.119864225387573,1.4551424980163574,0.6647217869758606,0.9737418293952942,0.0,0.0,0.0,67.27056121826172,85.0,148.69847106933594,-0.0,784.5570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.318359375,0.7833875417709351,0.1927403062582016,0.1737875342369079,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.319091796875,0.8344823122024536,0.234056681394577,0.2218339443206787,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3184509277344,0.7907077074050903,0.1979384571313858,0.1388876587152481,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.8127926588058472,0.2148797363042831,0.2039556354284286,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.8314226269721985,0.230834811925888,1.0399492979049685,290.3200378417969,290.45001220703125,287.1963195800781,286.194091796875,290.42010498046875,297.3904724121094,290.3257751464844,1.0,0.3984910845756531,1.0,1.0,0.3876391053199768,1.0,-2.1347055435180664,1.459645390510559,0.6750602126121521,0.9750128388404846,0.0,0.0,0.0,68.73898315429688,73.0,144.7547607421875,-0.0,803.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139404296875,0.7956172227859497,0.1964830458164215,0.1770453453063964,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4146423339844,0.8463606834411621,0.2384911775588989,0.2259092181921005,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140319824219,0.8021951913833618,0.2011422514915466,0.1410478204488754,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4143371582031,0.8237214684486389,0.2184004336595535,0.2071794718503952,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4145812988281,0.8411942720413208,0.2334479689598083,1.0511513948440552,290.4154968261719,290.54998779296875,287.24664306640625,286.22821044921875,290.5087585449219,297.39678955078125,290.4209289550781,1.0,0.4009784460067749,1.0,1.0,0.3917770981788635,1.0,-2.1634345054626465,1.468159794807434,0.6952746510505676,0.9772540926933287,0.0,0.0,0.0,67.52452850341797,61.0,135.4435272216797,-0.0,824.5813598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139404296875,0.7956172227859497,0.1964830458164215,0.1770453453063964,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4146423339844,0.8463606834411621,0.2384911775588989,0.2259092181921005,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140319824219,0.8021951913833618,0.2011422514915466,0.1410478204488754,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4143371582031,0.8237214684486389,0.2184004336595535,0.2071794718503952,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4145812988281,0.8411942720413208,0.2334479689598083,1.0511513948440552,290.4154968261719,290.54998779296875,287.24664306640625,286.22821044921875,290.5087585449219,297.39678955078125,290.4209289550781,1.0,0.4009784460067749,1.0,1.0,0.3917770981788635,1.0,-2.1634345054626465,1.468159794807434,0.6952746510505676,0.9772540926933287,0.0,0.0,0.0,67.52452850341797,61.0,135.4435272216797,-0.0,824.5813598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062561035156,0.8238667249679565,0.2003180682659149,0.180237591266632,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069274902344,0.876426100730896,0.2430378347635269,0.2299331277608871,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50634765625,0.829243004322052,0.2044302374124527,0.1431501358747482,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8509059548377991,0.2219994515180587,0.2103193700313568,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.8685908913612366,0.2361509352922439,1.0620204210281372,290.5077209472656,290.6499938964844,287.29766845703125,286.2624206542969,290.5965270996094,297.4031982421875,290.512939453125,1.0,0.4001931846141815,1.0,1.0,0.3959150612354278,1.0,-2.191452980041504,1.4761149883270264,0.7153379321098328,0.9790688157081604,0.0,0.0,0.0,62.363731384277344,49.0,129.781982421875,-0.0,831.2044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062561035156,0.8238667249679565,0.2003180682659149,0.180237591266632,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069274902344,0.876426100730896,0.2430378347635269,0.2299331277608871,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50634765625,0.829243004322052,0.2044302374124527,0.1431501358747482,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8509059548377991,0.2219994515180587,0.2103193700313568,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.8685908913612366,0.2361509352922439,1.0620204210281372,290.5077209472656,290.6499938964844,287.29766845703125,286.2624206542969,290.5965270996094,297.4031982421875,290.512939453125,1.0,0.4001931846141815,1.0,1.0,0.3959150612354278,1.0,-2.191452980041504,1.4761149883270264,0.7153379321098328,0.9790688157081604,0.0,0.0,0.0,62.363731384277344,49.0,129.781982421875,-0.0,831.2044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6023864746094,0.872809648513794,0.2042565792798996,0.1834202110767364,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60308837890625,0.9350923299789428,0.2477093338966369,0.2339667975902557,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6024780273437,0.8781216740608215,0.2078162580728531,0.1452411860227584,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.602783203125,0.9031195044517516,0.2256907373666763,0.2134385406970977,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029968261719,0.9228331446647644,0.2389513701200485,1.072819709777832,290.6039428710937,290.75,287.3494567871094,286.29669189453125,290.6964416503906,297.40985107421875,290.6095275878906,1.0,0.3973686099052429,1.0,1.0,0.4013794958591461,1.0,-2.2193496227264404,1.4809725284576416,0.7383771538734436,0.977799117565155,0.0,0.0,0.0,54.61915969848633,37.0,134.06117248535156,-0.0,828.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6023864746094,0.872809648513794,0.2042565792798996,0.1834202110767364,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60308837890625,0.9350923299789428,0.2477093338966369,0.2339667975902557,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6024780273437,0.8781216740608215,0.2078162580728531,0.1452411860227584,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.602783203125,0.9031195044517516,0.2256907373666763,0.2134385406970977,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029968261719,0.9228331446647644,0.2389513701200485,1.072819709777832,290.6039428710937,290.75,287.3494567871094,286.29669189453125,290.6964416503906,297.40985107421875,290.6095275878906,1.0,0.3973686099052429,1.0,1.0,0.4013794958591461,1.0,-2.2193496227264404,1.4809725284576416,0.7383771538734436,0.977799117565155,0.0,0.0,0.0,54.61915969848633,37.0,134.06117248535156,-0.0,828.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
