time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11959980,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70233154296875,0.9510992169380188,0.208291009068489,0.186730682849884,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7028503417969,0.9923627972602844,0.2527590095996856,0.2249935269355774,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.702392578125,0.956270396709442,0.2112924754619598,0.1474273204803466,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70269775390625,0.9821425080299376,0.2294667661190033,0.2166809141635894,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.702880859375,0.996313750743866,0.2418410181999206,1.0842230319976809,290.7038269042969,290.8500061035156,287.4018859863281,286.3310546875,290.7933959960937,297.417236328125,290.70904541015625,1.0,0.392701506614685,1.0,1.0,0.4068439602851867,1.0,-2.23267674446106,1.4766775369644165,0.7559993267059326,0.9710311889648438,0.0,0.0,0.0,47.11577224731445,57.0,136.15753173828125,-0.0,812.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70233154296875,0.9510992169380188,0.208291009068489,0.186730682849884,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7028503417969,0.9923627972602844,0.2527590095996856,0.2249935269355774,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.702392578125,0.956270396709442,0.2112924754619598,0.1474273204803466,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70269775390625,0.9821425080299376,0.2294667661190033,0.2166809141635894,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.702880859375,0.996313750743866,0.2418410181999206,1.0842230319976809,290.7038269042969,290.8500061035156,287.4018859863281,286.3310546875,290.7933959960937,297.417236328125,290.70904541015625,1.0,0.392701506614685,1.0,1.0,0.4068439602851867,1.0,-2.23267674446106,1.4766775369644165,0.7559993267059326,0.9710311889648438,0.0,0.0,0.0,47.11577224731445,57.0,136.15753173828125,-0.0,812.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489624023437,0.9557042717933656,0.2103345245122909,0.1885386258363723,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7493896484375,0.9920118451118468,0.2561018168926239,0.2238593250513076,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489929199219,0.9602853059768676,0.2130584418773651,0.1486391574144363,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7492980957031,0.9854849576950072,0.2313823252916336,0.2184618711471557,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494506835937,0.9971042275428772,0.2433708310127258,1.083743929862976,290.7503662109375,290.8500061035156,287.4283752441406,286.3482360839844,290.8414306640625,297.4248352050781,290.7557067871094,1.0,0.3939358294010162,1.0,1.0,0.4095761775970459,1.0,-2.236598014831543,1.47296941280365,0.7636286616325378,0.9660624861717224,0.0,0.0,0.0,47.10654067993164,57.0,134.24412536621094,-0.0,815.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79693603515625,0.95682692527771,0.2124231159687042,0.1903967857360839,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.79736328125,0.9926262497901917,0.2593972980976105,0.2258626073598861,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7969970703125,0.9609110355377196,0.214871808886528,0.149891659617424,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7972717285156,0.9859967231750488,0.2333462387323379,0.2202984094619751,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.79742431640625,0.9973108172416688,0.244982898235321,1.0917637348175049,290.79833984375,290.95001220703125,287.4550170898437,286.3654479980469,290.8887023925781,297.43170166015625,290.8036804199219,1.0,0.3973232209682464,1.0,1.0,0.4118930101394653,1.0,-2.2545583248138428,1.4786314964294434,0.7759268283843994,0.9675200581550598,0.0,0.0,0.0,47.80746078491211,77.0,133.9664306640625,-0.0,835.1812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.89422607421875,0.9387004375457764,0.2166732251644134,0.1942681968212127,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.9981869459152222,0.2650756537914276,0.2481541335582733,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8942565917969,0.9420771598815918,0.2185833752155304,0.1525241285562515,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945617675781,0.96992290019989,0.2373627871274948,0.2241471260786056,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89471435546875,0.9834559559822084,0.2481292188167572,1.1124330759048462,290.8956298828125,291.04998779296875,287.5087890625,286.3998718261719,290.985595703125,297.44140625,290.9010925292969,1.0,0.4097810685634613,1.0,1.0,0.4165266752243042,1.0,-2.3161628246307373,1.5054348707199097,0.8107280135154724,0.9804380536079408,0.0,0.0,0.0,51.85867691040039,97.0,135.36944580078125,-0.0,912.0672607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.89422607421875,0.9387004375457764,0.2166732251644134,0.1942681968212127,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.9981869459152222,0.2650756537914276,0.2481541335582733,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8942565917969,0.9420771598815918,0.2185833752155304,0.1525241285562515,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945617675781,0.96992290019989,0.2373627871274948,0.2241471260786056,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89471435546875,0.9834559559822084,0.2481292188167572,1.1124330759048462,290.8956298828125,291.04998779296875,287.5087890625,286.3998718261719,290.985595703125,297.44140625,290.9010925292969,1.0,0.4097810685634613,1.0,1.0,0.4165266752243042,1.0,-2.3161628246307373,1.5054348707199097,0.8107280135154724,0.9804380536079408,0.0,0.0,0.0,51.85867691040039,97.0,135.36944580078125,-0.0,912.0672607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891967773437,0.8666256666183472,0.2208779156208038,0.1984399110078811,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9897766113281,0.9294622540473938,0.2692753970623016,0.2545589506626129,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892272949219,0.8686134219169617,0.222269132733345,0.1554033756256103,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894714355469,0.8931105136871338,0.2413592785596847,0.2283352315425872,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.9057766199111938,0.2512092590332031,1.128237247467041,290.9903869628906,291.1499938964844,287.5632019042969,286.4343566894531,291.0741271972656,297.4419250488281,290.9950866699219,1.0,0.4260655343532562,1.0,1.0,0.421160340309143,1.0,-2.3635716438293457,1.5235201120376587,0.8400514125823975,0.9873461723327636,0.0,0.0,0.0,63.79833984375,117.0,130.6668701171875,-0.0,1005.6454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891967773437,0.8666256666183472,0.2208779156208038,0.1984399110078811,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9897766113281,0.9294622540473938,0.2692753970623016,0.2545589506626129,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892272949219,0.8686134219169617,0.222269132733345,0.1554033756256103,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894714355469,0.8931105136871338,0.2413592785596847,0.2283352315425872,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.9057766199111938,0.2512092590332031,1.128237247467041,290.9903869628906,291.1499938964844,287.5632019042969,286.4343566894531,291.0741271972656,297.4419250488281,290.9950866699219,1.0,0.4260655343532562,1.0,1.0,0.421160340309143,1.0,-2.3635716438293457,1.5235201120376587,0.8400514125823975,0.9873461723327636,0.0,0.0,0.0,63.79833984375,117.0,130.6668701171875,-0.0,1005.6454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8118078708648682,0.2250578999519348,0.2027672976255417,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.863709568977356,0.2739299237728119,0.2594638466835022,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8129739165306091,0.225921630859375,0.1584082096815109,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.8340209722518921,0.2453270405530929,0.2326982021331787,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.8436467051506042,0.2542709410190582,1.144850254058838,291.0904541015625,291.1499938964844,287.6181945800781,286.4688415527344,291.1798400878906,297.44415283203125,291.095947265625,1.0,0.4437711536884308,1.0,1.0,0.4278888702392578,1.0,-2.398683547973633,1.5292023420333862,0.8694812059402466,0.9862313866615297,0.0,0.0,0.0,80.53913116455078,105.0,138.58511352539062,-0.0,1113.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8118078708648682,0.2250578999519348,0.2027672976255417,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.863709568977356,0.2739299237728119,0.2594638466835022,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8129739165306091,0.225921630859375,0.1584082096815109,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.8340209722518921,0.2453270405530929,0.2326982021331787,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.8436467051506042,0.2542709410190582,1.144850254058838,291.0904541015625,291.1499938964844,287.6181945800781,286.4688415527344,291.1798400878906,297.44415283203125,291.095947265625,1.0,0.4437711536884308,1.0,1.0,0.4278888702392578,1.0,-2.398683547973633,1.5292023420333862,0.8694812059402466,0.9862313866615297,0.0,0.0,0.0,80.53913116455078,105.0,138.58511352539062,-0.0,1113.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.8025404810905457,0.2293549478054046,0.2067665755748748,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.8537783622741699,0.2789646983146667,0.2643146216869354,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.8030382990837097,0.2296125441789627,0.161109983921051,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936950683594,0.8245121240615845,0.2493320107460022,0.2366516143083572,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938171386719,0.8328888416290283,0.2574100196361542,1.1596827507019043,291.1947631835937,291.1499938964844,287.6737976074219,286.5033874511719,291.2843933105469,297.44830322265625,291.2001647949219,1.0,0.4523471593856811,1.0,1.0,0.4346174001693725,1.0,-2.435133695602417,1.535621166229248,0.8995127081871033,0.9846006631851196,0.0,0.0,0.0,86.55070495605469,93.0,142.9637908935547,-0.0,1180.1734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.8025404810905457,0.2293549478054046,0.2067665755748748,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.8537783622741699,0.2789646983146667,0.2643146216869354,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.8030382990837097,0.2296125441789627,0.161109983921051,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936950683594,0.8245121240615845,0.2493320107460022,0.2366516143083572,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938171386719,0.8328888416290283,0.2574100196361542,1.1596827507019043,291.1947631835937,291.1499938964844,287.6737976074219,286.5033874511719,291.2843933105469,297.44830322265625,291.2001647949219,1.0,0.4523471593856811,1.0,1.0,0.4346174001693725,1.0,-2.435133695602417,1.535621166229248,0.8995127081871033,0.9846006631851196,0.0,0.0,0.0,86.55070495605469,93.0,142.9637908935547,-0.0,1180.1734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.8064558506011963,0.2315604984760284,0.2087061703205108,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.8576991558074951,0.2815954685211181,0.266739159822464,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.8065745830535889,0.2314956337213516,0.1623975783586502,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.827812135219574,0.2513690590858459,0.2385402172803878,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.245849609375,0.835745096206665,0.259024977684021,1.1667375564575195,291.246826171875,291.1499938964844,287.7017822265625,286.5206298828125,291.3359680175781,297.450927734375,291.2521667480469,1.0,0.4545868039131164,1.0,1.0,0.4379816651344299,1.0,-2.4526681900024414,1.538407325744629,0.914260983467102,0.9834920167922974,0.0,0.0,0.0,86.6440658569336,93.0,143.67568969726562,-0.0,1201.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.8141156435012817,0.233794629573822,0.2106271684169769,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28955078125,0.8658663034439087,0.2842831015586853,0.2691728770732879,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.8138664364814758,0.2334027290344238,0.1636649668216705,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.8348857760429382,0.2534284591674804,0.2403995096683502,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893981933594,0.8424788117408752,0.2606669962406158,1.1736788749694824,291.2900085449219,291.1499938964844,287.7299499511719,286.53790283203125,291.3583374023437,297.4537658691406,291.2933044433594,1.0,0.4558403789997101,1.0,1.0,0.4377170503139496,1.0,-2.4699959754943848,1.5487189292907717,0.9212770462036132,0.989932894706726,0.0,0.0,0.0,85.38854217529297,81.0,126.20492553710938,-0.0,1216.2332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.8385578989982605,0.2382007241249084,0.2143496572971344,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.345458984375,0.8941890597343445,0.2896833121776581,0.2739970982074737,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.8376075029373169,0.2371784001588821,0.1661151498556137,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.8598181009292603,0.2575097382068634,0.2440028190612793,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.8670523762702942,0.2639180421829223,1.1870514154434204,291.3457946777344,291.1499938964844,287.78662109375,286.57244873046875,291.395751953125,297.4587707519531,291.3483581542969,1.0,0.4561987519264221,1.0,1.0,0.4371878504753113,1.0,-2.5036046504974365,1.569790244102478,0.933814287185669,1.0035018920898438,0.0,0.0,0.0,79.9996109008789,69.0,89.998046875,-0.0,1233.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.8385578989982605,0.2382007241249084,0.2143496572971344,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.345458984375,0.8941890597343445,0.2896833121776581,0.2739970982074737,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.8376075029373169,0.2371784001588821,0.1661151498556137,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.8598181009292603,0.2575097382068634,0.2440028190612793,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.8670523762702942,0.2639180421829223,1.1870514154434204,291.3457946777344,291.1499938964844,287.78662109375,286.57244873046875,291.395751953125,297.4587707519531,291.3483581542969,1.0,0.4561987519264221,1.0,1.0,0.4371878504753113,1.0,-2.5036046504974365,1.569790244102478,0.933814287185669,1.0035018920898438,0.0,0.0,0.0,79.9996109008789,69.0,89.998046875,-0.0,1233.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.8801334500312805,0.2425075024366378,0.2178888469934463,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920288085937,0.9449645280838012,0.2950697839260101,0.2787175178527832,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.878323495388031,0.2408873587846756,0.1684460341930389,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918762207031,0.903209924697876,0.2615217268466949,0.2474434226751327,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39190673828125,0.910311222076416,0.2670967280864715,1.1996501684188845,291.3923034667969,291.1499938964844,287.8438415527344,286.60699462890625,291.4327087402344,297.4625549316406,291.39453125,1.0,0.4546248018741607,1.0,1.0,0.4366586208343506,1.0,-2.5356009006500244,1.5899333953857422,0.9456673860549928,1.0164941549301147,0.0,0.0,0.0,72.07252502441406,57.0,71.00904846191406,-0.0,1238.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.8801334500312805,0.2425075024366378,0.2178888469934463,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920288085937,0.9449645280838012,0.2950697839260101,0.2787175178527832,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.878323495388031,0.2408873587846756,0.1684460341930389,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918762207031,0.903209924697876,0.2615217268466949,0.2474434226751327,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39190673828125,0.910311222076416,0.2670967280864715,1.1996501684188845,291.3923034667969,291.1499938964844,287.8438415527344,286.60699462890625,291.4327087402344,297.4625549316406,291.39453125,1.0,0.4546248018741607,1.0,1.0,0.4366586208343506,1.0,-2.5356009006500244,1.5899333953857422,0.9456673860549928,1.0164941549301147,0.0,0.0,0.0,72.07252502441406,57.0,71.00904846191406,-0.0,1238.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.9478316307067872,0.2466634064912796,0.2213115245103836,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.9990000128746032,0.3004413545131683,0.2776630818843841,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.9448957443237304,0.2444851547479629,0.1707105934619903,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.9722912907600404,0.2654206156730652,0.2507913112640381,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.9778865575790404,0.2701499760150909,1.2117666006088257,291.4092102050781,291.1499938964844,287.90155029296875,286.6415100097656,291.4200744628906,297.46484375,291.4093933105469,1.0,0.4515697062015533,1.0,1.0,0.4302294254302978,1.0,-2.5598552227020264,1.6187629699707031,0.9410921931266784,1.0404332876205444,0.0,0.0,0.0,63.56268310546875,75.0,30.182031631469727,-0.0,1231.2225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.9478316307067872,0.2466634064912796,0.2213115245103836,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.9990000128746032,0.3004413545131683,0.2776630818843841,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.9448957443237304,0.2444851547479629,0.1707105934619903,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.9722912907600404,0.2654206156730652,0.2507913112640381,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.9778865575790404,0.2701499760150909,1.2117666006088257,291.4092102050781,291.1499938964844,287.90155029296875,286.6415100097656,291.4200744628906,297.46484375,291.4093933105469,1.0,0.4515697062015533,1.0,1.0,0.4302294254302978,1.0,-2.5598552227020264,1.6187629699707031,0.9410921931266784,1.0404332876205444,0.0,0.0,0.0,63.56268310546875,75.0,30.182031631469727,-0.0,1231.2225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.95293390750885,0.2505430281162262,0.2248386591672897,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.9990000128746032,0.3065696060657501,0.2780048251152038,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.949374496936798,0.2478700280189514,0.1730982959270477,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.9761783480644226,0.2691109180450439,0.2543090283870697,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.9806248545646667,0.2729784548282623,1.2246156930923462,291.4046325683594,291.1499938964844,287.9597473144531,286.676025390625,291.40509033203125,297.4688415527344,291.4044494628906,1.0,0.4569212794303894,1.0,1.0,0.4238002300262451,1.0,-2.5869202613830566,1.6503136157989502,0.936606764793396,1.0651811361312866,0.0,0.0,0.0,64.501220703125,95.0,3.982545852661133,-0.0,1269.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.95293390750885,0.2505430281162262,0.2248386591672897,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.9990000128746032,0.3065696060657501,0.2780048251152038,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.949374496936798,0.2478700280189514,0.1730982959270477,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.9761783480644226,0.2691109180450439,0.2543090283870697,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.9806248545646667,0.2729784548282623,1.2246156930923462,291.4046325683594,291.1499938964844,287.9597473144531,286.676025390625,291.40509033203125,297.4688415527344,291.4044494628906,1.0,0.4569212794303894,1.0,1.0,0.4238002300262451,1.0,-2.5869202613830566,1.6503136157989502,0.936606764793396,1.0651811361312866,0.0,0.0,0.0,64.501220703125,95.0,3.982545852661133,-0.0,1269.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4009094238281,0.9436324834823608,0.2524043321609497,0.2265816479921341,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40087890625,0.9990000128746032,0.3092382848262787,0.2876840829849243,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4009094238281,0.93966805934906,0.2495047897100448,0.1742916703224182,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4009094238281,0.967705011367798,0.2708997428417206,0.2560687065124511,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4009094238281,0.971924126148224,0.2743289172649383,1.2310168743133545,291.4008178710937,291.1499938964844,287.989013671875,286.6932678222656,291.3988952636719,297.4689636230469,291.400634765625,1.0,0.4623229801654815,1.0,1.0,0.4205856323242187,1.0,-2.611871719360352,1.6730748414993286,0.938796877861023,1.082177758216858,0.0,0.0,0.0,66.80860900878906,95.0,-2.6574630737304688,-0.0,1310.8966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963317871094,0.9162417650222778,0.2541883289813995,0.2283691465854644,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.396240234375,0.9841837882995604,0.3114371299743652,0.2942151725292206,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963317871094,0.9121388792991638,0.2510741055011749,0.175528347492218,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.39630126953125,0.941355526447296,0.2726235091686249,0.2578875422477722,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39630126953125,0.9455208778381348,0.2756044566631317,1.2376641035079956,291.39617919921875,291.1499938964844,288.0184020996094,286.71051025390625,291.3894348144531,297.4662475585937,291.3956604003906,1.0,0.4687531590461731,1.0,1.0,0.4170909821987152,1.0,-2.632823944091797,1.6941492557525637,0.9386745691299438,1.0987764596939087,0.0,0.0,0.0,71.59539031982422,115.0,-8.62550163269043,-0.0,1359.787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798522949219,0.8601105213165283,0.2575251162052154,0.2318972200155258,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797302246094,0.9228554368019104,0.3157669603824615,0.298800528049469,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798522949219,0.8563777804374695,0.2540172040462494,0.1779900938272476,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797912597656,0.8800991177558899,0.2758761942386627,0.2615105211734772,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797912597656,0.882569432258606,0.2779262959957123,1.2507400512695312,291.379638671875,291.1499938964844,288.0774841308594,286.7449645996094,291.36834716796875,297.4595031738281,291.3789367675781,1.0,0.483296662569046,1.0,1.0,0.4101016819477081,1.0,-2.666321516036988,1.7317875623703003,0.934533953666687,1.1288880109786987,0.0,0.0,0.0,85.52397155761719,135.0,-19.340953826904297,-0.0,1467.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798522949219,0.8601105213165283,0.2575251162052154,0.2318972200155258,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797302246094,0.9228554368019104,0.3157669603824615,0.298800528049469,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798522949219,0.8563777804374695,0.2540172040462494,0.1779900938272476,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797912597656,0.8800991177558899,0.2758761942386627,0.2615105211734772,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797912597656,0.882569432258606,0.2779262959957123,1.2507400512695312,291.379638671875,291.1499938964844,288.0774841308594,286.7449645996094,291.36834716796875,297.4595031738281,291.3789367675781,1.0,0.483296662569046,1.0,1.0,0.4101016819477081,1.0,-2.666321516036988,1.7317875623703003,0.934533953666687,1.1288880109786987,0.0,0.0,0.0,85.52397155761719,135.0,-19.340953826904297,-0.0,1467.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.361083984375,0.8187460899353027,0.2606079578399658,0.2353003621101379,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609619140625,0.873778760433197,0.3200872242450714,0.3034966886043548,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.361083984375,0.8150051832199097,0.2567480504512787,0.1803851127624511,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.8361079096794128,0.2789148092269897,0.2650422751903534,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.8373446464538574,0.2799932956695556,1.2631947994232178,291.3608703613281,291.1499938964844,288.1369934082031,286.77935791015625,291.3476257324219,297.45233154296875,291.360107421875,1.0,0.4992800056934356,1.0,1.0,0.4031123518943786,1.0,-2.698143720626831,1.7689085006713867,0.9292351007461548,1.1588380336761477,0.0,0.0,0.0,102.43460845947266,123.0,-24.33743476867676,-0.0,1588.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.361083984375,0.8187460899353027,0.2606079578399658,0.2353003621101379,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609619140625,0.873778760433197,0.3200872242450714,0.3034966886043548,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.361083984375,0.8150051832199097,0.2567480504512787,0.1803851127624511,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.8361079096794128,0.2789148092269897,0.2650422751903534,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.8373446464538574,0.2799932956695556,1.2631947994232178,291.3608703613281,291.1499938964844,288.1369934082031,286.77935791015625,291.3476257324219,297.45233154296875,291.360107421875,1.0,0.4992800056934356,1.0,1.0,0.4031123518943786,1.0,-2.698143720626831,1.7689085006713867,0.9292351007461548,1.1588380336761477,0.0,0.0,0.0,102.43460845947266,123.0,-24.33743476867676,-0.0,1588.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485412597656,0.8103419542312622,0.2635213434696197,0.238122746348381,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3484802246094,0.8649502992630005,0.324359655380249,0.3077218532562256,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485412597656,0.8061483502388,0.25933438539505,0.1823499351739883,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.8275446891784668,0.2818009257316589,0.2679863274097442,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.82784503698349,0.2818721830844879,1.2726980447769165,291.3484191894531,291.1499938964844,288.1968688964844,286.813720703125,291.3403015136719,297.4450988769531,291.3480834960937,1.0,0.5059519410133362,1.0,1.0,0.3977404236793518,1.0,-2.7239394187927246,1.7987163066864014,0.9252230525016784,1.182905197143555,0.0,0.0,0.0,108.40914916992188,111.0,-17.94563102722168,-0.0,1653.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485412597656,0.8103419542312622,0.2635213434696197,0.238122746348381,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3484802246094,0.8649502992630005,0.324359655380249,0.3077218532562256,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485412597656,0.8061483502388,0.25933438539505,0.1823499351739883,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.8275446891784668,0.2818009257316589,0.2679863274097442,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.82784503698349,0.2818721830844879,1.2726980447769165,291.3484191894531,291.1499938964844,288.1968688964844,286.813720703125,291.3403015136719,297.4450988769531,291.3480834960937,1.0,0.5059519410133362,1.0,1.0,0.3977404236793518,1.0,-2.7239394187927246,1.7987163066864014,0.9252230525016784,1.182905197143555,0.0,0.0,0.0,108.40914916992188,111.0,-17.94563102722168,-0.0,1653.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.8180362582206726,0.2663944363594055,0.240614965558052,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401794433594,0.8742100596427917,0.3286475539207458,0.3116622865200043,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402404785156,0.8137299418449402,0.2618913650512695,0.1840660870075225,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.8349570631980896,0.2846435606479645,0.2705807983875274,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.834324061870575,0.2836783826351166,1.2804044485092163,291.34014892578125,291.1499938964844,288.25714111328125,286.8480224609375,291.3341064453125,297.43878173828125,291.3398742675781,1.0,0.507692277431488,1.0,1.0,0.3923684954643249,1.0,-2.7461133003234863,1.8264511823654173,0.9196622371673584,1.2056456804275513,0.0,0.0,0.0,106.98059844970705,99.0,-13.233135223388672,-0.0,1679.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.8180362582206726,0.2663944363594055,0.240614965558052,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401794433594,0.8742100596427917,0.3286475539207458,0.3116622865200043,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402404785156,0.8137299418449402,0.2618913650512695,0.1840660870075225,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.8349570631980896,0.2846435606479645,0.2705807983875274,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.834324061870575,0.2836783826351166,1.2804044485092163,291.34014892578125,291.1499938964844,288.25714111328125,286.8480224609375,291.3341064453125,297.43878173828125,291.3398742675781,1.0,0.507692277431488,1.0,1.0,0.3923684954643249,1.0,-2.7461133003234863,1.8264511823654173,0.9196622371673584,1.2056456804275513,0.0,0.0,0.0,106.98059844970705,99.0,-13.233135223388672,-0.0,1679.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.825746476650238,0.267823576927185,0.2417892664670944,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.8835456967353821,0.3307999074459076,0.3135727047920227,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.8213638067245483,0.2631693184375763,0.18487249314785,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.8427799344062805,0.2860600352287292,0.2718037068843841,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.8416496515274048,0.2845679819583893,1.283863544464111,291.3365783691406,291.1499938964844,288.28741455078125,286.8651733398437,291.3312683105469,297.4359436035156,291.3363342285156,1.0,0.5073534250259399,1.0,1.0,0.3896825313568115,1.0,-2.7564172744750977,1.839932203292847,0.9164849519729614,1.2167983055114746,0.0,0.0,0.0,104.53321075439452,99.0,-11.6685791015625,-0.0,1683.0372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344421386719,0.8358263969421387,0.2692497372627258,0.2429298162460327,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344421386719,0.8958276510238647,0.3329587876796722,0.3154568076133728,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344421386719,0.8312631845474243,0.2644499838352203,0.1856564134359359,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344421386719,0.8532909750938416,0.2874769270420074,0.272993803024292,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344421386719,0.8516180515289307,0.2854531109333038,1.2871439456939695,291.3344116210937,291.1499938964844,288.3177490234375,286.8822937011719,291.3319396972656,297.433349609375,291.3344421386719,1.0,0.5064520835876465,1.0,1.0,0.3874195218086242,1.0,-2.7663674354553223,1.85220205783844,0.9141653180122375,1.2268184423446655,0.0,0.0,0.0,101.2703628540039,87.0,-8.275064468383789,-0.0,1682.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.8648568987846375,0.2721102237701416,0.2451479136943817,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.9326235055923462,0.337310642004013,0.3191836476325989,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.8595949411392212,0.2670360803604126,0.1871867626905441,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.8838582634925842,0.2903294265270233,0.2753171622753143,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.8809384107589722,0.287229835987091,1.293376922607422,291.33447265625,291.1499938964844,288.3786926269531,286.9164733886719,291.3346862792969,297.4288635253906,291.3345947265625,1.0,0.5034599900245667,1.0,1.0,0.3828934729099273,1.0,-2.785634756088257,1.8763474225997925,0.9092873930931092,1.246597409248352,0.0,0.0,0.0,92.98062896728516,75.0,-2.086276054382324,-0.0,1671.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.8648568987846375,0.2721102237701416,0.2451479136943817,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.9326235055923462,0.337310642004013,0.3191836476325989,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.8595949411392212,0.2670360803604126,0.1871867626905441,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.8838582634925842,0.2903294265270233,0.2753171622753143,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.8809384107589722,0.287229835987091,1.293376922607422,291.33447265625,291.1499938964844,288.3786926269531,286.9164733886719,291.3346862792969,297.4288635253906,291.3345947265625,1.0,0.5034599900245667,1.0,1.0,0.3828934729099273,1.0,-2.785634756088257,1.8763474225997925,0.9092873930931092,1.246597409248352,0.0,0.0,0.0,92.98062896728516,75.0,-2.086276054382324,-0.0,1671.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
