time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962140,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363952636719,0.9115508794784546,0.2749767601490021,0.2473152726888656,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33642578125,0.9841079711914062,0.3417051434516907,0.3228906095027923,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363952636719,0.905189037322998,0.2696552276611328,0.188695415854454,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363952636719,0.9342884421348572,0.2932095825672149,0.2776052951812744,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363952636719,0.9294536113739014,0.2890206277370453,1.2993791103363037,291.33642578125,291.1499938964844,288.43994140625,286.9505920410156,291.3382568359375,297.4252624511719,291.33660888671875,1.0,0.4994476437568664,1.0,1.0,0.3783674538135528,1.0,-2.804471492767334,1.9004088640213013,0.9040626287460328,1.266383409500122,0.0,0.0,0.0,83.13333129882812,63.0,1.5408910512924194,-0.0,1652.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363952636719,0.9115508794784546,0.2749767601490021,0.2473152726888656,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33642578125,0.9841079711914062,0.3417051434516907,0.3228906095027923,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363952636719,0.905189037322998,0.2696552276611328,0.188695415854454,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363952636719,0.9342884421348572,0.2932095825672149,0.2776052951812744,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363952636719,0.9294536113739014,0.2890206277370453,1.2993791103363037,291.33642578125,291.1499938964844,288.43994140625,286.9505920410156,291.3382568359375,297.4252624511719,291.33660888671875,1.0,0.4994476437568664,1.0,1.0,0.3783674538135528,1.0,-2.804471492767334,1.9004088640213013,0.9040626287460328,1.266383409500122,0.0,0.0,0.0,83.13333129882812,63.0,1.5408910512924194,-0.0,1652.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.958641529083252,0.2777537703514099,0.2495741546154022,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9990000128746032,0.3469135463237762,0.303505003452301,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9518352150917052,0.2722184956073761,0.1902971565723419,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.978745460510254,0.2960315346717834,0.2800166308879852,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9736336469650269,0.2907436490058899,1.305915355682373,291.33526611328125,291.1499938964844,288.50146484375,286.984619140625,291.3321838378906,297.424072265625,291.3349304199219,1.0,0.49334716796875,1.0,1.0,0.3729642033576965,1.0,-2.796609401702881,1.9100191593170168,0.8865900635719299,1.2781898975372314,0.0,0.0,0.0,75.95173645019531,83.0,-2.6733531951904297,-0.0,1607.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.958641529083252,0.2777537703514099,0.2495741546154022,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9990000128746032,0.3469135463237762,0.303505003452301,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9518352150917052,0.2722184956073761,0.1902971565723419,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.978745460510254,0.2960315346717834,0.2800166308879852,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9736336469650269,0.2907436490058899,1.305915355682373,291.33526611328125,291.1499938964844,288.50146484375,286.984619140625,291.3321838378906,297.424072265625,291.3349304199219,1.0,0.49334716796875,1.0,1.0,0.3729642033576965,1.0,-2.796609401702881,1.9100191593170168,0.8865900635719299,1.2781898975372314,0.0,0.0,0.0,75.95173645019531,83.0,-2.6733531951904297,-0.0,1607.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.9630234241485596,0.2805156409740448,0.2520286440849304,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.9990000128746032,0.3537216782569885,0.3024908006191253,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.956204891204834,0.2748123407363891,0.1920809745788574,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.9824565052986144,0.2988864779472351,0.2826753556728363,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.9764477610588074,0.2925140857696533,1.3136603832244873,291.3316650390625,291.1499938964844,288.5632629394531,287.0185546875,291.3318176269531,297.4310913085937,291.331787109375,1.0,0.4968559443950653,1.0,1.0,0.3675609529018402,1.0,-2.8129303455352783,1.9353022575378416,0.8776281476020813,1.29905903339386,0.0,0.0,0.0,76.36100769042969,103.0,-2.507256031036377,-0.0,1633.230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.9630234241485596,0.2805156409740448,0.2520286440849304,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.9990000128746032,0.3537216782569885,0.3024908006191253,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.956204891204834,0.2748123407363891,0.1920809745788574,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.9824565052986144,0.2988864779472351,0.2826753556728363,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.9764477610588074,0.2925140857696533,1.3136603832244873,291.3316650390625,291.1499938964844,288.5632629394531,287.0185546875,291.3318176269531,297.4310913085937,291.331787109375,1.0,0.4968559443950653,1.0,1.0,0.3675609529018402,1.0,-2.8129303455352783,1.9353022575378416,0.8776281476020813,1.29905903339386,0.0,0.0,0.0,76.36100769042969,103.0,-2.507256031036377,-0.0,1633.230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.955015242099762,0.2818898260593414,0.2533141672611236,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.9990000128746032,0.3565974831581116,0.3113522529602051,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.9478891491889954,0.2761197686195373,0.1930305510759353,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.9754260182380676,0.300326257944107,0.2840842604637146,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.9685115218162536,0.2934144139289856,1.3179357051849363,291.3318176269531,291.1499938964844,288.59423828125,287.0354919433594,291.333251953125,297.43243408203125,291.33203125,1.0,0.5013575553894043,1.0,1.0,0.3648593127727508,1.0,-2.833085298538208,1.95564353466034,0.8774417638778687,1.3146966695785522,0.0,0.0,0.0,78.55810546875,103.0,-0.8071343898773193,-0.0,1673.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301086425781,0.9418234825134276,0.28324955701828,0.2546223402023315,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300476074219,0.9990000128746032,0.3588666319847107,0.32492595911026,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301086425781,0.9344043731689452,0.2774242162704468,0.194005474448204,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.9635381698608398,0.3017643094062805,0.2855285406112671,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.9554942846298218,0.2943074405193329,1.3223674297332764,291.3300170898437,291.1499938964844,288.6252746582031,287.05242919921875,291.3277282714844,297.4310302734375,291.329833984375,1.0,0.5073580741882324,1.0,1.0,0.3612138628959656,1.0,-2.859194278717041,1.982365369796753,0.8768289685249329,1.3354016542434692,0.0,0.0,0.0,81.8413314819336,123.0,-4.08851432800293,-0.0,1729.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194274902344,0.8893402218818665,0.2858006060123443,0.2573767900466919,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193359375,0.9686599373817444,0.3617957234382629,0.3424765169620514,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194580078125,0.8830793499946594,0.2799067795276642,0.1960904747247696,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.908957302570343,0.3045197427272796,0.2886049747467041,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194274902344,0.9002196788787842,0.2959345579147339,1.3319851160049438,291.3193054199219,291.1499938964844,288.6875305175781,287.086181640625,291.31201171875,297.4195861816406,291.3188171386719,1.0,0.5216842889785767,1.0,1.0,0.3539229929447174,1.0,-2.9021894931793213,2.030579328536988,0.8716100454330444,1.3744196891784668,0.0,0.0,0.0,94.620361328125,143.0,-12.984251022338867,-0.0,1859.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194274902344,0.8893402218818665,0.2858006060123443,0.2573767900466919,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193359375,0.9686599373817444,0.3617957234382629,0.3424765169620514,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194580078125,0.8830793499946594,0.2799067795276642,0.1960904747247696,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.908957302570343,0.3045197427272796,0.2886049747467041,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194274902344,0.9002196788787842,0.2959345579147339,1.3319851160049438,291.3193054199219,291.1499938964844,288.6875305175781,287.086181640625,291.31201171875,297.4195861816406,291.3188171386719,1.0,0.5216842889785767,1.0,1.0,0.3539229929447174,1.0,-2.9021894931793213,2.030579328536988,0.8716100454330444,1.3744196891784668,0.0,0.0,0.0,94.620361328125,143.0,-12.984251022338867,-0.0,1859.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8408269286155701,0.2880958914756775,0.2601150870323181,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.9094895720481871,0.3650625348091125,0.3460652530193329,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.835424542427063,0.2821853756904602,0.1982001513242721,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.8580358028411865,0.3070773184299469,0.2917214334011078,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8494374752044678,0.297315388917923,1.3415608406066897,291.30389404296875,291.1499938964844,288.75,287.119873046875,291.2943115234375,297.4091491699219,291.3033447265625,1.0,0.5365438461303711,1.0,1.0,0.3466320931911468,1.0,-2.926792621612549,2.0674707889556885,0.8593217730522156,1.405617117881775,0.0,0.0,0.0,112.6141586303711,146.0,-19.04749870300293,-0.0,1989.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8408269286155701,0.2880958914756775,0.2601150870323181,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.9094895720481871,0.3650625348091125,0.3460652530193329,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.835424542427063,0.2821853756904602,0.1982001513242721,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.8580358028411865,0.3070773184299469,0.2917214334011078,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8494374752044678,0.297315388917923,1.3415608406066897,291.30389404296875,291.1499938964844,288.75,287.119873046875,291.2943115234375,297.4091491699219,291.3033447265625,1.0,0.5365438461303711,1.0,1.0,0.3466320931911468,1.0,-2.926792621612549,2.0674707889556885,0.8593217730522156,1.405617117881775,0.0,0.0,0.0,112.6141586303711,146.0,-19.04749870300293,-0.0,1989.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.81964510679245,0.2902495563030243,0.2624855637550354,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926330566406,0.8846204876899719,0.3686839044094085,0.3498466610908508,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.8143904209136963,0.2843568325042724,0.2000516802072525,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29266357421875,0.835981011390686,0.3095272481441498,0.2944900095462799,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.8270096778869629,0.2985596060752868,1.349339723587036,291.2926025390625,291.1499938964844,288.81353759765625,287.15185546875,291.2858581542969,297.40118408203125,291.29229736328125,1.0,0.5466965436935425,1.0,1.0,0.340238481760025,1.0,-2.9490952491760254,2.1006555557250977,0.848439633846283,1.4337924718856812,0.0,0.0,0.0,124.7219467163086,134.0,-15.737546920776367,-0.0,2088.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.81964510679245,0.2902495563030243,0.2624855637550354,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926330566406,0.8846204876899719,0.3686839044094085,0.3498466610908508,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.8143904209136963,0.2843568325042724,0.2000516802072525,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29266357421875,0.835981011390686,0.3095272481441498,0.2944900095462799,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.8270096778869629,0.2985596060752868,1.349339723587036,291.2926025390625,291.1499938964844,288.81353759765625,287.15185546875,291.2858581542969,297.40118408203125,291.29229736328125,1.0,0.5466965436935425,1.0,1.0,0.340238481760025,1.0,-2.9490952491760254,2.1006555557250977,0.848439633846283,1.4337924718856812,0.0,0.0,0.0,124.7219467163086,134.0,-15.737546920776367,-0.0,2088.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.8190189003944397,0.2923594117164612,0.2644259035587311,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.8847407102584839,0.3724804818630218,0.3534318208694458,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.8138225078582764,0.2865015864372253,0.2015826404094696,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848815917969,0.8354789614677429,0.311942845582962,0.2968187034130096,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.8255565166473389,0.2997491955757141,1.3549333810806274,291.28485107421875,291.1499938964844,288.87890625,287.18072509765625,291.27978515625,297.3949584960937,291.2846374511719,1.0,0.5498723387718201,1.0,1.0,0.3338448405265808,1.0,-2.9671053886413574,2.131187677383423,0.8359176516532898,1.46028470993042,0.0,0.0,0.0,126.7731704711914,122.0,-12.020149230957031,-0.0,2129.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.8190189003944397,0.2923594117164612,0.2644259035587311,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.8847407102584839,0.3724804818630218,0.3534318208694458,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.8138225078582764,0.2865015864372253,0.2015826404094696,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848815917969,0.8354789614677429,0.311942845582962,0.2968187034130096,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.8255565166473389,0.2997491955757141,1.3549333810806274,291.28485107421875,291.1499938964844,288.87890625,287.18072509765625,291.27978515625,297.3949584960937,291.2846374511719,1.0,0.5498723387718201,1.0,1.0,0.3338448405265808,1.0,-2.9671053886413574,2.131187677383423,0.8359176516532898,1.46028470993042,0.0,0.0,0.0,126.7731704711914,122.0,-12.020149230957031,-0.0,2129.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.8232165575027466,0.2934161126613617,0.265302449464798,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2817687988281,0.8901960253715515,0.3744228184223175,0.35517418384552,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.81810063123703,0.287581592798233,0.2022792100906372,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28179931640625,0.8398472666740417,0.3131547570228576,0.297886461019516,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28179931640625,0.8293446898460388,0.3003424704074859,1.357244610786438,291.2817687988281,291.1499938964844,288.9122619628906,287.1940612792969,291.2774963378906,297.3924255371094,291.2815856933594,1.0,0.5499451160430908,1.0,1.0,0.3306480348110199,1.0,-2.9751534461975098,2.145903825759888,0.8292497992515564,1.473178505897522,0.0,0.0,0.0,125.31830596923828,122.0,-10.34929656982422,-0.0,2135.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.8296144604682922,0.294478565454483,0.2661415040493011,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.898362398147583,0.3763891160488128,0.3568971455097198,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.8245381116867065,0.2886716425418854,0.2029495984315872,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.8465880751609802,0.3143746554851532,0.298916757106781,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.8353867530822754,0.3009406328201294,1.3593634366989136,291.28076171875,291.1499938964844,288.946044921875,287.2066955566406,291.2799377441406,297.39019775390625,291.2808837890625,1.0,0.5493199825286865,1.0,1.0,0.3280023038387298,1.0,-2.98282527923584,2.1588971614837646,0.8239282965660095,1.4844355583190918,0.0,0.0,0.0,122.76293182373048,110.0,-5.9219255447387695,-0.0,2136.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.8488665223121643,0.2966475784778595,0.2677645683288574,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.9239261150360109,0.380403459072113,0.3603258430957794,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.8436180949211121,0.2909066081047058,0.2042553573846817,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.8671677112579346,0.3168632090091705,0.300924003124237,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.8541191220283508,0.3021780848503113,1.3633114099502563,291.2846069335937,291.1499938964844,289.0147705078125,287.2298889160156,291.2873229980469,297.3868103027344,291.2848815917969,1.0,0.5466277599334717,1.0,1.0,0.3227108716964721,1.0,-2.997627019882202,2.184422016143799,0.813204824924469,1.506600856781006,0.0,0.0,0.0,115.31297302246094,98.0,2.4825735092163086,-0.0,2124.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.8488665223121643,0.2966475784778595,0.2677645683288574,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.9239261150360109,0.380403459072113,0.3603258430957794,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.8436180949211121,0.2909066081047058,0.2042553573846817,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.8671677112579346,0.3168632090091705,0.300924003124237,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.8541191220283508,0.3021780848503113,1.3633114099502563,291.2846069335937,291.1499938964844,289.0147705078125,287.2298889160156,291.2873229980469,297.3868103027344,291.2848815917969,1.0,0.5466277599334717,1.0,1.0,0.3227108716964721,1.0,-2.997627019882202,2.184422016143799,0.813204824924469,1.506600856781006,0.0,0.0,0.0,115.31297302246094,98.0,2.4825735092163086,-0.0,2124.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.8787282705307007,0.2988700568675995,0.2693622708320617,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916259765625,0.9620441794395448,0.384513258934021,0.3637688159942627,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.8730838298797607,0.2932157516479492,0.2055544108152389,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.8987206220626831,0.3194204866886139,0.3029161989688873,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.883514940738678,0.3034764528274536,1.3671506643295288,291.2916564941406,291.1499938964844,289.08502197265625,287.2505187988281,291.2968444824219,297.3846130371094,291.29205322265625,1.0,0.5427350401878357,1.0,1.0,0.3174194395542145,1.0,-3.012258291244507,2.2099671363830566,0.8022910356521606,1.5288212299346924,0.0,0.0,0.0,105.8437042236328,86.0,8.050765991210938,-0.0,2100.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.8787282705307007,0.2988700568675995,0.2693622708320617,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916259765625,0.9620441794395448,0.384513258934021,0.3637688159942627,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.8730838298797607,0.2932157516479492,0.2055544108152389,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.8987206220626831,0.3194204866886139,0.3029161989688873,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.883514940738678,0.3034764528274536,1.3671506643295288,291.2916564941406,291.1499938964844,289.08502197265625,287.2505187988281,291.2968444824219,297.3846130371094,291.29205322265625,1.0,0.5427350401878357,1.0,1.0,0.3174194395542145,1.0,-3.012258291244507,2.2099671363830566,0.8022910356521606,1.5288212299346924,0.0,0.0,0.0,105.8437042236328,86.0,8.050765991210938,-0.0,2100.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.9224265813827516,0.3011230826377868,0.2709746062755584,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004455566406,0.9990000128746032,0.3887112140655517,0.3648483157157898,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.9158493876457214,0.2955819070339203,0.2068823277950287,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.946341872215271,0.3220316469669342,0.3049440085887909,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.9270655512809752,0.3048224151134491,1.3711302280426023,291.30047607421875,291.141845703125,289.1565856933594,287.268798828125,291.3062744140625,297.3831787109375,291.3009033203125,1.0,0.5380637645721436,1.0,1.0,0.3118879497051239,1.0,-3.0243990421295166,2.2345900535583496,0.789808988571167,1.5510668754577637,0.0,0.0,0.0,95.71736145019533,74.0,11.072239875793455,-0.0,2069.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.9224265813827516,0.3011230826377868,0.2709746062755584,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004455566406,0.9990000128746032,0.3887112140655517,0.3648483157157898,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.9158493876457214,0.2955819070339203,0.2068823277950287,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.946341872215271,0.3220316469669342,0.3049440085887909,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.9270655512809752,0.3048224151134491,1.3711302280426023,291.30047607421875,291.141845703125,289.1565856933594,287.268798828125,291.3062744140625,297.3831787109375,291.3009033203125,1.0,0.5380637645721436,1.0,1.0,0.3118879497051239,1.0,-3.0243990421295166,2.2345900535583496,0.789808988571167,1.5510668754577637,0.0,0.0,0.0,95.71736145019533,74.0,11.072239875793455,-0.0,2069.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081970214844,0.9551403522491456,0.3032838702201843,0.272720605134964,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082275390625,0.9990000128746032,0.3947227597236633,0.3350827991962433,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081970214844,0.9488914608955384,0.2978873252868652,0.2083351463079452,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081970214844,0.9768059253692628,0.3245810568332672,0.3071398735046386,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081970214844,0.958522379398346,0.3061092495918274,1.3758975267410278,291.3082580566406,291.0515441894531,289.2294006347656,287.2848815917969,291.3127136230469,297.38775634765625,291.3084716796875,1.0,0.5305776000022888,1.0,1.0,0.3063564598560333,1.0,-3.0007925033569336,2.235013246536255,0.7657791376113892,1.556889891624451,0.0,0.0,0.0,89.22008514404297,94.0,10.38149356842041,-0.0,1996.1988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081970214844,0.9551403522491456,0.3032838702201843,0.272720605134964,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082275390625,0.9990000128746032,0.3947227597236633,0.3350827991962433,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081970214844,0.9488914608955384,0.2978873252868652,0.2083351463079452,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081970214844,0.9768059253692628,0.3245810568332672,0.3071398735046386,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081970214844,0.958522379398346,0.3061092495918274,1.3758975267410278,291.3082580566406,291.0515441894531,289.2294006347656,287.2848815917969,291.3127136230469,297.38775634765625,291.3084716796875,1.0,0.5305776000022888,1.0,1.0,0.3063564598560333,1.0,-3.0007925033569336,2.235013246536255,0.7657791376113892,1.556889891624451,0.0,0.0,0.0,89.22008514404297,94.0,10.38149356842041,-0.0,1996.1988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.9612550139427184,0.3043984770774841,0.273666113615036,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.9990000128746032,0.398553729057312,0.3302185535430908,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.955288290977478,0.2990882396697998,0.2091270238161087,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.982215404510498,0.3259040713310241,0.3083261549472809,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.9640751481056212,0.306813508272171,1.3787400722503662,291.3121032714844,291.0058898925781,289.2662353515625,287.29217529296875,291.3194274902344,297.3943786621094,291.3126525878906,1.0,0.5308916568756104,1.0,1.0,0.303590714931488,1.0,-3.0018327236175537,2.2440171241760254,0.7578155398368835,1.5650980472564695,0.0,0.0,0.0,88.37274169921875,94.0,11.823220252990724,-0.0,1993.6954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.9599812030792236,0.3055230677127838,0.2746858298778534,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118896484375,0.9990000128746032,0.4021535217761993,0.3327152132987976,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.9541054368019104,0.3003119528293609,0.2099843174219131,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119201660156,0.9812381267547609,0.3272511959075928,0.3096015453338623,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.9623842835426332,0.3075502812862396,1.3820490837097168,291.31182861328125,290.9598999023437,289.3033142089844,287.29901123046875,291.3100891113281,297.400146484375,291.3114013671875,1.0,0.5331941246986389,1.0,1.0,0.2983141839504242,1.0,-3.012584686279297,2.2666280269622803,0.7459566593170166,1.5850547552108765,0.0,0.0,0.0,89.23909759521484,114.0,2.868478298187256,-0.0,2016.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973327636719,0.9414395689964294,0.3076539933681488,0.2767679095268249,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972717285156,0.9990000128746032,0.4076927900314331,0.3535646200180053,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973327636719,0.9355400204658508,0.3026987314224243,0.2117685377597808,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973022460937,0.9651744961738586,0.3298927545547485,0.3122528791427612,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973327636719,0.9431647062301636,0.3089716136455536,1.3891918659210205,291.2972106933594,290.8670349121094,289.3782043457031,287.3113708496094,291.2907409667969,297.4034729003906,291.2967834472656,1.0,0.5427839159965515,1.0,1.0,0.2877610921859741,1.0,-3.0540454387664795,2.326869010925293,0.7271764278411865,1.6356145143508911,0.0,0.0,0.0,94.72377014160156,134.0,-13.16551685333252,-0.0,2116.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973327636719,0.9414395689964294,0.3076539933681488,0.2767679095268249,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972717285156,0.9990000128746032,0.4076927900314331,0.3535646200180053,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973327636719,0.9355400204658508,0.3026987314224243,0.2117685377597808,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973022460937,0.9651744961738586,0.3298927545547485,0.3122528791427612,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973327636719,0.9431647062301636,0.3089716136455536,1.3891918659210205,291.2972106933594,290.8670349121094,289.3782043457031,287.3113708496094,291.2907409667969,297.4034729003906,291.2967834472656,1.0,0.5427839159965515,1.0,1.0,0.2877610921859741,1.0,-3.0540454387664795,2.326869010925293,0.7271764278411865,1.6356145143508911,0.0,0.0,0.0,94.72377014160156,134.0,-13.16551685333252,-0.0,2116.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.9076240658760072,0.3096127212047577,0.2788395881652832,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820129394531,0.997933566570282,0.410425990819931,0.3884506225585937,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.90273916721344,0.3049724698066711,0.2135897874832153,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820739746094,0.9323177933692932,0.3324284851551056,0.3149620294570923,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.908477544784546,0.3102404475212097,1.3964625597000122,291.281982421875,290.77313232421875,289.45391845703125,287.3221740722656,291.274169921875,297.3934326171875,291.2816467285156,1.0,0.5572667717933655,1.0,1.0,0.277208000421524,1.0,-3.1128017902374268,2.3997673988342285,0.7130345106124878,1.6953694820404053,0.0,0.0,0.0,104.77049255371094,154.0,-18.56196403503418,-0.0,2275.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.9076240658760072,0.3096127212047577,0.2788395881652832,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820129394531,0.997933566570282,0.410425990819931,0.3884506225585937,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.90273916721344,0.3049724698066711,0.2135897874832153,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820739746094,0.9323177933692932,0.3324284851551056,0.3149620294570923,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.908477544784546,0.3102404475212097,1.3964625597000122,291.281982421875,290.77313232421875,289.45391845703125,287.3221740722656,291.274169921875,297.3934326171875,291.2816467285156,1.0,0.5572667717933655,1.0,1.0,0.277208000421524,1.0,-3.1128017902374268,2.3997673988342285,0.7130345106124878,1.6953694820404053,0.0,0.0,0.0,104.77049255371094,154.0,-18.56196403503418,-0.0,2275.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.8539639711380005,0.3111400902271271,0.2810265123844147,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.9426167607307434,0.4124214649200439,0.390957236289978,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.8501086831092834,0.3068824708461761,0.2155415117740631,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265014648437,0.8744630813598633,0.3346110880374908,0.3178561627864837,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.8540677428245544,0.3110901713371277,1.4043104648590088,291.2260131835937,290.6783447265625,289.5303649902344,287.3316345214844,291.1874694824219,297.3773193359375,291.2231750488281,1.0,0.5717414617538452,1.0,1.0,0.2575536072254181,1.0,-3.133605480194092,2.4729623794555664,0.6606431007385254,1.7640480995178225,0.0,0.0,0.0,124.3750457763672,174.0,-68.72724914550781,-0.0,2419.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.8539639711380005,0.3111400902271271,0.2810265123844147,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.9426167607307434,0.4124214649200439,0.390957236289978,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.8501086831092834,0.3068824708461761,0.2155415117740631,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265014648437,0.8744630813598633,0.3346110880374908,0.3178561627864837,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.8540677428245544,0.3110901713371277,1.4043104648590088,291.2260131835937,290.6783447265625,289.5303649902344,287.3316345214844,291.1874694824219,297.3773193359375,291.2231750488281,1.0,0.5717414617538452,1.0,1.0,0.2575536072254181,1.0,-3.133605480194092,2.4729623794555664,0.6606431007385254,1.7640480995178225,0.0,0.0,0.0,124.3750457763672,174.0,-68.72724914550781,-0.0,2419.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8183728456497192,0.3121728301048279,0.2827836871147156,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8967023491859436,0.4149860739707947,0.3940511643886566,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8151511549949646,0.3083862662315368,0.2172226756811142,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8372617959976196,0.3363994657993316,0.3203971982002258,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8179590106010437,0.3115115761756897,1.4102985858917236,291.15045166015625,290.5827941894531,289.607421875,287.3399658203125,291.10382080078125,297.3638610839844,291.14752197265625,1.0,0.5860598087310791,1.0,1.0,0.2378991842269897,1.0,-3.1517183780670166,2.544713258743286,0.6070050001144409,1.8315906524658203,0.0,0.0,0.0,144.69117736816406,162.0,-94.31111145019533,-0.0,2563.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8183728456497192,0.3121728301048279,0.2827836871147156,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8967023491859436,0.4149860739707947,0.3940511643886566,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8151511549949646,0.3083862662315368,0.2172226756811142,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8372617959976196,0.3363994657993316,0.3203971982002258,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8179590106010437,0.3115115761756897,1.4102985858917236,291.15045166015625,290.5827941894531,289.607421875,287.3399658203125,291.10382080078125,297.3638610839844,291.14752197265625,1.0,0.5860598087310791,1.0,1.0,0.2378991842269897,1.0,-3.1517183780670166,2.544713258743286,0.6070050001144409,1.8315906524658203,0.0,0.0,0.0,144.69117736816406,162.0,-94.31111145019533,-0.0,2563.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
