time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964300,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.811449408531189,0.3125506639480591,0.2833332419395447,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.8890692591667175,0.416314959526062,0.3954743444919586,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.8083469867706299,0.3090173006057739,0.2178229987621307,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.8306130170822144,0.3371724486351013,0.3213437795639038,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.8107749223709106,0.3115909695625305,1.4117093086242676,291.1124267578125,290.5348205566406,289.6461181640625,287.34381103515625,291.0642395019531,297.3573608398437,291.1095275878906,1.0,0.5891085863113403,1.0,1.0,0.2280719727277755,1.0,-3.157654523849488,2.57795524597168,0.5796993970870972,1.8635022640228271,0.0,0.0,0.0,149.61476135253906,162.0,-99.56192779541016,-0.0,2601.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8090240955352783,0.3128672242164612,0.2837106883525848,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.8869076371192932,0.417646199464798,0.3967946171760559,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.8060977458953857,0.3095928132534027,0.2182943969964981,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.8285393118858337,0.3378871381282806,0.3221138715744018,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8080843687057495,0.3116060793399811,1.412253499031067,291.0704650878906,290.4866943359375,289.6849060058594,287.3474426269531,291.0153503417969,297.35107421875,291.06689453125,1.0,0.5906335711479187,1.0,1.0,0.2164986729621887,1.0,-3.16184663772583,2.614262580871582,0.5475839972496033,1.8987939357757568,0.0,0.0,0.0,151.58502197265625,150.0,-109.54729461669922,-0.0,2620.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.980712890625,0.8118636012077332,0.3133077025413513,0.2841003537178039,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801330566406,0.8915702104568481,0.4202227294445038,0.3991799652576446,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.8094508051872253,0.3105751276016235,0.21896892786026,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.8318755030632019,0.3391405045986175,0.3232839703559875,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.8104376196861267,0.3114470243453979,1.4115207195281982,290.9799499511719,290.3901672363281,289.76275634765625,287.354248046875,290.92254638671875,297.3384094238281,290.9765319824219,1.0,0.5902770757675171,1.0,1.0,0.193352073431015,1.0,-3.1665263175964355,2.682788848876953,0.4837375283241272,1.9661067724227903,0.0,0.0,0.0,150.2490692138672,138.0,-120.4103775024414,-0.0,2623.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.980712890625,0.8118636012077332,0.3133077025413513,0.2841003537178039,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801330566406,0.8915702104568481,0.4202227294445038,0.3991799652576446,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.8094508051872253,0.3105751276016235,0.21896892786026,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.8318755030632019,0.3391405045986175,0.3232839703559875,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.8104376196861267,0.3114470243453979,1.4115207195281982,290.9799499511719,290.3901672363281,289.76275634765625,287.354248046875,290.92254638671875,297.3384094238281,290.9765319824219,1.0,0.5902770757675171,1.0,1.0,0.193352073431015,1.0,-3.1665263175964355,2.682788848876953,0.4837375283241272,1.9661067724227903,0.0,0.0,0.0,150.2490692138672,138.0,-120.4103775024414,-0.0,2623.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.896240234375,0.8213346004486084,0.3135814070701599,0.2841545641422272,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89569091796875,0.9044243693351746,0.4227029979228973,0.4012954831123352,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.896240234375,0.8194544315338135,0.3114088475704193,0.2193980067968368,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8960876464844,0.8420743942260742,0.3402331471443176,0.3241111040115356,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.896240234375,0.8194582462310791,0.3111107945442199,1.409084677696228,290.8955383300781,290.2933959960937,289.8408203125,287.36065673828125,290.8411865234375,297.3261413574219,290.8924560546875,1.0,0.5869931578636169,1.0,1.0,0.1702054738998413,1.0,-3.167721033096313,2.745286703109741,0.4224341809749603,2.028153419494629,0.0,0.0,0.0,144.45010375976562,126.0,-117.1357650756836,-0.0,2594.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.896240234375,0.8213346004486084,0.3135814070701599,0.2841545641422272,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89569091796875,0.9044243693351746,0.4227029979228973,0.4012954831123352,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.896240234375,0.8194544315338135,0.3114088475704193,0.2193980067968368,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8960876464844,0.8420743942260742,0.3402331471443176,0.3241111040115356,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.896240234375,0.8194582462310791,0.3111107945442199,1.409084677696228,290.8955383300781,290.2933959960937,289.8408203125,287.36065673828125,290.8411865234375,297.3261413574219,290.8924560546875,1.0,0.5869931578636169,1.0,1.0,0.1702054738998413,1.0,-3.167721033096313,2.745286703109741,0.4224341809749603,2.028153419494629,0.0,0.0,0.0,144.45010375976562,126.0,-117.1357650756836,-0.0,2594.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.788330078125,0.8358625173568726,0.3137132227420807,0.2840071618556976,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78717041015625,0.9256848692893982,0.4250836372375488,0.4032409191131592,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.788330078125,0.8344253897666931,0.3121232092380523,0.219680905342102,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7879638671875,0.8581660985946655,0.34119713306427,0.3247296512126922,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7883605957031,0.8334507346153259,0.3106366693973541,1.4056031703948977,290.786865234375,290.1965026855469,289.9189453125,287.366943359375,290.6946716308594,297.3143920898437,290.7801513671875,1.0,0.5820031762123108,1.0,1.0,0.1462529450654983,1.0,-3.1667847633361816,2.836689710617065,0.3300951719284057,2.1194286346435547,0.0,0.0,0.0,136.07147216796875,114.0,-159.56201171875,-0.0,2548.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.788330078125,0.8358625173568726,0.3137132227420807,0.2840071618556976,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78717041015625,0.9256848692893982,0.4250836372375488,0.4032409191131592,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.788330078125,0.8344253897666931,0.3121232092380523,0.219680905342102,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7879638671875,0.8581660985946655,0.34119713306427,0.3247296512126922,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7883605957031,0.8334507346153259,0.3106366693973541,1.4056031703948977,290.786865234375,290.1965026855469,289.9189453125,287.366943359375,290.6946716308594,297.3143920898437,290.7801513671875,1.0,0.5820031762123108,1.0,1.0,0.1462529450654983,1.0,-3.1667847633361816,2.836689710617065,0.3300951719284057,2.1194286346435547,0.0,0.0,0.0,136.07147216796875,114.0,-159.56201171875,-0.0,2548.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5672912597656,0.8545055985450745,0.3131192028522491,0.2833426892757416,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5655517578125,0.9526004195213318,0.4268181025981903,0.4047074317932129,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5673217773437,0.8535687923431396,0.3122517764568329,0.2196354120969772,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5667419433594,0.8791280388832092,0.3415899574756622,0.3249116539955139,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5673522949219,0.8515072464942932,0.3096092045307159,1.4001004695892334,290.56512451171875,290.09967041015625,289.9970397949219,287.3733215332031,290.4217224121094,297.29791259765625,290.5553894042969,1.0,0.5758201479911804,1.0,1.0,0.1223004087805748,1.0,-3.1613082885742188,2.979653596878052,0.1816548109054565,2.2631096839904785,0.0,0.0,0.0,126.64927673339844,102.0,-274.2914428710937,-0.0,2487.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5672912597656,0.8545055985450745,0.3131192028522491,0.2833426892757416,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5655517578125,0.9526004195213318,0.4268181025981903,0.4047074317932129,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5673217773437,0.8535687923431396,0.3122517764568329,0.2196354120969772,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5667419433594,0.8791280388832092,0.3415899574756622,0.3249116539955139,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5673522949219,0.8515072464942932,0.3096092045307159,1.4001004695892334,290.56512451171875,290.09967041015625,289.9970397949219,287.3733215332031,290.4217224121094,297.29791259765625,290.5553894042969,1.0,0.5758201479911804,1.0,1.0,0.1223004087805748,1.0,-3.1613082885742188,2.979653596878052,0.1816548109054565,2.2631096839904785,0.0,0.0,0.0,126.64927673339844,102.0,-274.2914428710937,-0.0,2487.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4468688964844,0.8649786710739136,0.3124509751796722,0.2826796472072601,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4452819824219,0.9661544561386108,0.4273396134376526,0.4051218926906585,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4468994140625,0.8643741011619568,0.3120037019252777,0.2194001823663711,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4463806152344,0.8908499479293823,0.3414784669876098,0.3247212469577789,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44696044921875,0.8617148995399475,0.3087908625602722,1.3960412740707395,290.44488525390625,290.05133056640625,290.0360107421875,287.37664794921875,290.301513671875,297.287109375,290.43609619140625,1.0,0.572277843952179,1.0,1.0,0.1103241443634033,1.0,-3.155623435974121,3.0417592525482178,0.1138642504811286,2.326265573501587,0.0,0.0,0.0,121.88941955566406,102.0,-297.62774658203125,-0.0,2451.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.35626220703125,0.8764947652816772,0.3116595149040222,0.2818500399589538,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3552551269531,0.979400098323822,0.4277368485927582,0.4053680896759033,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35626220703125,0.8762702941894531,0.3116393089294433,0.2190510034561157,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.9035639762878418,0.3412460386753082,0.3243755996227264,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3562927246094,0.8729726672172546,0.3078441321849823,1.3912309408187866,290.3550109863281,290.0030822753906,290.074951171875,287.3800964355469,290.2427978515625,297.2757568359375,290.34967041015625,1.0,0.568451464176178,1.0,1.0,0.1011711657047271,1.0,-3.1483070850372314,3.075639247894287,0.0726679563522338,2.3616621494293213,0.0,0.0,0.0,117.08187866210938,90.0,-265.2027587890625,-0.0,2412.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2671813964844,0.9016001224517822,0.3103163242340088,0.2802688479423523,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2668151855469,0.9990000128746032,0.4287114143371582,0.4014061093330383,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2671813964844,0.9021285772323608,0.3110377490520477,0.2183589339256286,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2670593261719,0.9334728717803956,0.3408679664134979,0.3236598968505859,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2671813964844,0.8974980711936951,0.3060446381568908,1.3815463781356812,290.2667236328125,289.9100036621094,290.1499938964844,287.38726806640625,290.2076416015625,297.25732421875,290.2647705078125,1.0,0.5602385997772217,1.0,1.0,0.0834690332412719,1.0,-3.128333806991577,3.102949380874634,0.0253846477717161,2.39363980293274,0.0,0.0,0.0,108.0015640258789,90.0,-157.57225036621094,-0.0,2326.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.9021520018577576,0.310277372598648,0.2802248895168304,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26531982421875,0.9990000128746032,0.4287697374820709,0.4006290137767792,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.9027045965194702,0.3110216557979584,0.2183414995670318,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655639648437,0.934155821800232,0.3408587872982025,0.323643147945404,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26568603515625,0.8980293869972229,0.3059861660003662,1.3812483549118042,290.2652587890625,289.9068298339844,290.1525573730469,287.38751220703125,290.2078552246094,297.2568359375,290.26336669921875,1.0,0.55991131067276,1.0,1.0,0.0828652083873748,1.0,-3.126950263977051,3.1025781631469727,0.0243721064180135,2.393568754196167,0.0,0.0,0.0,107.7777862548828,78.0,-153.73362731933594,-0.0,2322.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25372314453125,0.925057888031006,0.3094492852687835,0.2791285216808319,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2538146972656,0.9990000128746032,0.43231001496315,0.3731211125850677,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25372314453125,0.9264619946479796,0.3108176589012146,0.2179467380046844,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2537536621094,0.958852469921112,0.3408468961715698,0.3232982754707336,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2536926269531,0.9195287823677064,0.3044783771038055,1.372935175895691,290.2538452148437,289.8111267089844,290.229736328125,287.3959045410156,290.2428894042969,297.2528076171875,290.2543640136719,1.0,0.5490021705627441,1.0,1.0,0.0645592510700225,1.0,-3.081682682037353,3.075469970703125,0.0062125124968588,2.376642227172852,0.0,0.0,0.0,100.2352294921875,81.0,-48.48922348022461,-0.0,2199.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25372314453125,0.925057888031006,0.3094492852687835,0.2791285216808319,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2538146972656,0.9990000128746032,0.43231001496315,0.3731211125850677,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25372314453125,0.9264619946479796,0.3108176589012146,0.2179467380046844,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2537536621094,0.958852469921112,0.3408468961715698,0.3232982754707336,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2536926269531,0.9195287823677064,0.3044783771038055,1.372935175895691,290.2538452148437,289.8111267089844,290.229736328125,287.3959045410156,290.2428894042969,297.2528076171875,290.2543640136719,1.0,0.5490021705627441,1.0,1.0,0.0645592510700225,1.0,-3.081682682037353,3.075469970703125,0.0062125124968588,2.376642227172852,0.0,0.0,0.0,100.2352294921875,81.0,-48.48922348022461,-0.0,2199.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.9439032077789308,0.3093470633029938,0.2787352800369262,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.9990000128746032,0.4383736550807953,0.3536336421966553,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.9459120631217957,0.3112442791461944,0.218021884560585,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885131835937,0.9762691259384156,0.3414445221424103,0.3235647678375244,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2883605957031,0.9374737739562988,0.3036184012889862,1.3676284551620483,290.2887878417969,289.7160949707031,290.3063659667969,287.4055480957031,290.3086853027344,297.2649230957031,290.2906799316406,1.0,0.5421847701072693,1.0,1.0,0.0489262975752353,1.0,-3.051784038543701,3.050194501876831,0.0015894705429673,2.3577311038970947,0.0,0.0,0.0,95.21363830566406,99.0,24.36711883544922,-0.0,2120.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.9439032077789308,0.3093470633029938,0.2787352800369262,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.9990000128746032,0.4383736550807953,0.3536336421966553,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.9459120631217957,0.3112442791461944,0.218021884560585,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885131835937,0.9762691259384156,0.3414445221424103,0.3235647678375244,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2883605957031,0.9374737739562988,0.3036184012889862,1.3676284551620483,290.2887878417969,289.7160949707031,290.3063659667969,287.4055480957031,290.3086853027344,297.2649230957031,290.2906799316406,1.0,0.5421847701072693,1.0,1.0,0.0489262975752353,1.0,-3.051784038543701,3.050194501876831,0.0015894705429673,2.3577311038970947,0.0,0.0,0.0,95.21363830566406,99.0,24.36711883544922,-0.0,2120.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.34442138671875,0.9410998821258544,0.3098441064357757,0.2790780365467071,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446960449219,0.9990000128746032,0.4445348381996155,0.3568534851074219,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.34442138671875,0.94369238615036,0.3122430443763733,0.2186387926340103,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3445739746094,0.9744493961334229,0.3426105976104736,0.3245567381381988,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3443908691406,0.933770716190338,0.3033831119537353,1.3660210371017456,290.3449401855469,289.6219177246094,290.38232421875,287.416748046875,290.3817443847656,297.2807006835937,290.3475341796875,1.0,0.54389488697052,1.0,1.0,0.0332933440804481,1.0,-3.056023597717285,3.055671453475952,0.0003521819890011,2.3617076873779297,0.0,0.0,0.0,95.97029876708984,117.0,64.6536636352539,-0.0,2131.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.34442138671875,0.9410998821258544,0.3098441064357757,0.2790780365467071,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446960449219,0.9990000128746032,0.4445348381996155,0.3568534851074219,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.34442138671875,0.94369238615036,0.3122430443763733,0.2186387926340103,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3445739746094,0.9744493961334229,0.3426105976104736,0.3245567381381988,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3443908691406,0.933770716190338,0.3033831119537353,1.3660210371017456,290.3449401855469,289.6219177246094,290.38232421875,287.416748046875,290.3817443847656,297.2807006835937,290.3475341796875,1.0,0.54389488697052,1.0,1.0,0.0332933440804481,1.0,-3.056023597717285,3.055671453475952,0.0003521819890011,2.3617076873779297,0.0,0.0,0.0,95.97029876708984,117.0,64.6536636352539,-0.0,2131.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.932977855205536,0.3102453947067261,0.2794560492038727,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3771057128906,0.9990000128746032,0.4469576478004455,0.3654688000679016,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.9358871579170228,0.3128995597362518,0.219108760356903,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3769226074219,0.9676726460456848,0.3433528542518616,0.3252723515033722,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9252204298973083,0.3034345209598541,1.3663253784179688,290.3773193359375,289.5752258300781,290.41998291015625,287.4230041503906,290.4189758300781,297.28582763671875,290.380126953125,1.0,0.5471583604812622,1.0,1.0,0.0254768691956996,1.0,-3.0686137676239014,3.0684573650360107,0.0001565390557516,2.371504306793213,0.0,0.0,0.0,98.13932037353516,117.0,76.8331298828125,-0.0,2165.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107666015625,0.9217450618743896,0.310720145702362,0.2799363732337951,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.9990000128746032,0.4488356411457062,0.3776695728302002,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107971191406,0.9249187111854552,0.3136352002620697,0.2196616381406784,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41094970703125,0.957675039768219,0.3441762030124664,0.3261018395423889,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107360839844,0.913804531097412,0.3035651445388794,1.3671760559082031,290.411376953125,289.5287475585937,290.4574584960937,287.4297790527344,290.456298828125,297.28839111328125,290.4142761230469,1.0,0.551719605922699,1.0,1.0,0.0203814953565597,1.0,-3.086533069610596,3.086444139480591,8.899845124688e-05,2.38532829284668,0.0,0.0,0.0,101.2907257080078,135.0,85.42715454101562,-0.0,2214.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815979003906,0.8957075476646423,0.311832994222641,0.2811374962329864,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.9990000128746032,0.4509000778198242,0.4104068577289581,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48162841796875,0.8989400863647461,0.3152878880500793,0.2209668010473251,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4817810058594,0.9303058981895448,0.3460116982460022,0.3280369937419891,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815673828125,0.8881542086601257,0.3039898574352264,1.3701082468032837,290.48223876953125,289.436767578125,290.5316467285156,287.44500732421875,290.5303955078125,297.2857666015625,290.4852600097656,1.0,0.5639553666114807,1.0,1.0,0.0101907476782798,1.0,-3.134741306304932,3.1347126960754395,2.8509122785180807e-05,2.422550678253174,0.0,0.0,0.0,110.17452239990234,138.0,95.2427215576172,-0.0,2350.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815979003906,0.8957075476646423,0.311832994222641,0.2811374962329864,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.9990000128746032,0.4509000778198242,0.4104068577289581,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48162841796875,0.8989400863647461,0.3152878880500793,0.2209668010473251,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4817810058594,0.9303058981895448,0.3460116982460022,0.3280369937419891,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815673828125,0.8881542086601257,0.3039898574352264,1.3701082468032837,290.48223876953125,289.436767578125,290.5316467285156,287.44500732421875,290.5303955078125,297.2857666015625,290.4852600097656,1.0,0.5639553666114807,1.0,1.0,0.0101907476782798,1.0,-3.134741306304932,3.1347126960754395,2.8509122785180807e-05,2.422550678253174,0.0,0.0,0.0,110.17452239990234,138.0,95.2427215576172,-0.0,2350.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.55499267578125,0.873206615447998,0.3130309879779815,0.2824889719486236,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5555725097656,0.9906784892082214,0.4516968727111816,0.4278610944747925,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.55499267578125,0.8768075108528137,0.317044734954834,0.2224034070968628,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.55517578125,0.9049217104911804,0.3479577898979187,0.3301579058170318,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.554931640625,0.8653839826583862,0.30447718501091,1.3737186193466189,290.5556335449219,289.3460693359375,290.6047668457031,287.4627380371094,290.603515625,297.2767944335937,290.5585021972656,1.0,0.5732186436653137,1.0,1.0,0.0,1.0,-3.166093349456787,3.1660850048065186,8.413097020820715e-06,2.447496175765991,0.0,0.0,0.0,119.26973724365234,141.0,99.64168548583984,-0.0,2458.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.55499267578125,0.873206615447998,0.3130309879779815,0.2824889719486236,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5555725097656,0.9906784892082214,0.4516968727111816,0.4278610944747925,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.55499267578125,0.8768075108528137,0.317044734954834,0.2224034070968628,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.55517578125,0.9049217104911804,0.3479577898979187,0.3301579058170318,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.554931640625,0.8653839826583862,0.30447718501091,1.3737186193466189,290.5556335449219,289.3460693359375,290.6047668457031,287.4627380371094,290.603515625,297.2767944335937,290.5585021972656,1.0,0.5732186436653137,1.0,1.0,0.0,1.0,-3.166093349456787,3.1660850048065186,8.413097020820715e-06,2.447496175765991,0.0,0.0,0.0,119.26973724365234,141.0,99.64168548583984,-0.0,2458.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.62713623046875,0.8551591634750366,0.3143124282360077,0.2838899493217468,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6277160644531,0.9726322293281556,0.4540042281150818,0.4299098551273346,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6271667480469,0.8590543866157532,0.3189013302326202,0.2238897830247879,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6273498535156,0.8860628604888916,0.3499981760978699,0.3323440849781036,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6271057128906,0.8471767902374268,0.3050403594970703,1.3775041103363037,290.6277770996094,289.2568664550781,290.6767272949219,287.4833068847656,290.67547607421875,297.2760925292969,290.630615234375,1.0,0.5796769261360168,1.0,1.0,0.0,1.0,-3.179131269454956,3.1791229248046875,8.130946298479103e-06,2.457524061203003,0.0,0.0,0.0,127.48924255371094,144.0,100.15660095214844,-0.0,2528.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.62713623046875,0.8551591634750366,0.3143124282360077,0.2838899493217468,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6277160644531,0.9726322293281556,0.4540042281150818,0.4299098551273346,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6271667480469,0.8590543866157532,0.3189013302326202,0.2238897830247879,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6273498535156,0.8860628604888916,0.3499981760978699,0.3323440849781036,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6271057128906,0.8471767902374268,0.3050403594970703,1.3775041103363037,290.6277770996094,289.2568664550781,290.6767272949219,287.4833068847656,290.67547607421875,297.2760925292969,290.630615234375,1.0,0.5796769261360168,1.0,1.0,0.0,1.0,-3.179131269454956,3.1791229248046875,8.130946298479103e-06,2.457524061203003,0.0,0.0,0.0,127.48924255371094,144.0,100.15660095214844,-0.0,2528.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6984558105469,0.8455800414085388,0.315738171339035,0.2853192687034607,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69903564453125,0.9621581435203552,0.4573583304882049,0.4330612421035766,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.698486328125,0.8498250842094421,0.3209209740161896,0.2254107594490051,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6986389160156,0.8760705590248108,0.3521884381771087,0.3345659375190735,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6983947753906,0.8372949957847595,0.305768758058548,1.3815038204193115,290.6990966796875,289.1693115234375,290.7473449707031,287.50701904296875,290.7461242675781,297.2813415527344,290.7018737792969,1.0,0.5849002599716187,1.0,1.0,0.0,1.0,-3.1939468383789062,3.1939384937286377,8.20690820546588e-06,2.4689769744873047,0.0,0.0,0.0,133.14764404296875,147.0,99.42391967773438,-0.0,2588.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6984558105469,0.8455800414085388,0.315738171339035,0.2853192687034607,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69903564453125,0.9621581435203552,0.4573583304882049,0.4330612421035766,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.698486328125,0.8498250842094421,0.3209209740161896,0.2254107594490051,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6986389160156,0.8760705590248108,0.3521884381771087,0.3345659375190735,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6983947753906,0.8372949957847595,0.305768758058548,1.3815038204193115,290.6990966796875,289.1693115234375,290.7473449707031,287.50701904296875,290.7461242675781,297.2813415527344,290.7018737792969,1.0,0.5849002599716187,1.0,1.0,0.0,1.0,-3.1939468383789062,3.1939384937286377,8.20690820546588e-06,2.4689769744873047,0.0,0.0,0.0,133.14764404296875,147.0,99.42391967773438,-0.0,2588.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73370361328125,0.842380940914154,0.3165002167224884,0.2860572040081024,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342529296875,0.9586803317070008,0.4592389762401581,0.4348464906215668,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7337341308594,0.8468192219734192,0.3219876587390899,0.2261945307254791,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73388671875,0.8727840781211853,0.3533345758914947,0.3357030749320984,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.733642578125,0.833911120891571,0.3061911761760711,1.3836605548858645,290.7343139648437,289.1261901855469,290.7821044921875,287.5201721191406,290.7809143066406,297.2850036621094,290.737060546875,1.0,0.5872595310211182,1.0,1.0,0.0,1.0,-3.20188307762146,3.2018747329711914,8.247747246059589e-06,2.4751133918762207,0.0,0.0,0.0,135.41395568847656,147.0,98.7845687866211,-0.0,2616.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76861572265625,0.8398227691650391,0.3172922432422638,0.2868132591247558,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691650390625,0.9559693336486816,0.4612050354480743,0.4367161989212036,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7686462402344,0.8444636464118958,0.3230896294116974,0.226996049284935,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.768798828125,0.8701944351196289,0.3545119762420654,0.3368604183197021,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7685546875,0.8311551809310913,0.3066488802433014,1.3859330415725708,290.76922607421875,289.0835266113281,290.8164978027344,287.53424072265625,290.8153381347656,297.2889709472656,290.7719421386719,1.0,0.5895219445228577,1.0,1.0,0.0,1.0,-3.210127592086792,3.2101192474365234,8.290279765788e-06,2.481487989425659,0.0,0.0,0.0,137.44056701660156,150.0,98.0184097290039,-0.0,2644.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80731201171875,0.8375003337860107,0.3182127177715301,0.2876825034618377,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.9536031484603882,0.4634841680526733,0.4388845562934875,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8073425292969,0.842377245426178,0.3243636786937713,0.2279156446456909,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074951171875,0.8678861856460571,0.3558655977249145,0.3381816744804382,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072509765625,0.8286010026931763,0.3072003424167633,1.388616919517517,290.8078918457031,289.0363464355469,290.85455322265625,287.5511474609375,290.8534240722656,297.293701171875,290.8105773925781,1.0,0.5919824242591858,1.0,1.0,0.0,1.0,-3.219700813293457,3.2196924686431885,8.339805390278343e-06,2.4888901710510254,0.0,0.0,0.0,139.50523376464844,150.0,97.04146575927734,-0.0,2674.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373718261719,0.8359646201133728,0.3189588785171509,0.2883822023868561,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8379211425781,0.9521069526672364,0.4653198421001434,0.4406307339668274,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.83740234375,0.8410325646400452,0.3253924250602722,0.228654459118843,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8375549316406,0.8663884401321411,0.3569532036781311,0.3392384052276611,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373107910156,0.8268783688545227,0.3076599240303039,1.3908253908157349,290.83795166015625,288.99969482421875,290.88409423828125,287.5653076171875,290.8829650878906,297.2975158691406,290.8406066894531,1.0,0.5938840508460999,1.0,1.0,0.0,1.0,-3.2274560928344727,3.227447509765625,8.38003234093776e-06,2.4948863983154297,0.0,0.0,0.0,141.0203399658203,153.0,96.19943237304688,-0.0,2698.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9045715332031,0.8331518173217773,0.3207259178161621,0.290027379989624,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90509033203125,0.9495708346366882,0.4696138501167297,0.4447128474712372,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.8386687636375427,0.3278174996376037,0.2303873151540756,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9047546386719,0.8637246489524841,0.3594997525215149,0.3417012393474579,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9045104980469,0.8236311674118042,0.3087843954563141,1.396162986755371,290.9051208496094,288.9179992675781,290.95001220703125,287.6005249023437,290.9488830566406,297.306396484375,290.90771484375,1.0,0.5981582403182983,1.0,1.0,0.0,1.0,-3.245805263519287,3.2457966804504395,8.475594768242445e-06,2.509072780609131,0.0,0.0,0.0,144.22103881835938,156.0,94.0916976928711,-0.0,2754.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9045715332031,0.8331518173217773,0.3207259178161621,0.290027379989624,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90509033203125,0.9495708346366882,0.4696138501167297,0.4447128474712372,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.8386687636375427,0.3278174996376037,0.2303873151540756,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9047546386719,0.8637246489524841,0.3594997525215149,0.3417012393474579,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9045104980469,0.8236311674118042,0.3087843954563141,1.396162986755371,290.9051208496094,288.9179992675781,290.95001220703125,287.6005249023437,290.9488830566406,297.306396484375,290.90771484375,1.0,0.5981582403182983,1.0,1.0,0.0,1.0,-3.245805263519287,3.2457966804504395,8.475594768242445e-06,2.509072780609131,0.0,0.0,0.0,144.22103881835938,156.0,94.0916976928711,-0.0,2754.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
