time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11966460,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.8248782157897949,0.3203563988208771,0.2902988195419311,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710388183594,0.9399450421333312,0.4717677235603332,0.4473783373832702,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.8307806253433228,0.3280365169048309,0.2310297042131424,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706726074219,0.8551701307296753,0.3597939610481262,0.3426563143730163,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.8147300481796265,0.3075621426105499,1.3940882682800293,290.9710693359375,288.8382263183594,291.0143127441406,287.6392517089844,291.01324462890625,297.2939758300781,290.9735107421875,1.0,0.6014062762260437,1.0,1.0,0.0,1.0,-3.24878478050232,3.248776197433472,8.4917819549446e-06,2.5116209983825684,0.0,0.0,0.0,149.4432830810547,159.0,91.98265838623048,-0.0,2789.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.8248782157897949,0.3203563988208771,0.2902988195419311,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710388183594,0.9399450421333312,0.4717677235603332,0.4473783373832702,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.8307806253433228,0.3280365169048309,0.2310297042131424,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706726074219,0.8551701307296753,0.3597939610481262,0.3426563143730163,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.8147300481796265,0.3075621426105499,1.3940882682800293,290.9710693359375,288.8382263183594,291.0143127441406,287.6392517089844,291.01324462890625,297.2939758300781,290.9735107421875,1.0,0.6014062762260437,1.0,1.0,0.0,1.0,-3.24878478050232,3.248776197433472,8.4917819549446e-06,2.5116209983825684,0.0,0.0,0.0,149.4432830810547,159.0,91.98265838623048,-0.0,2789.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8192824721336365,0.3209519684314728,0.2907886803150177,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9337360858917236,0.4748085737228393,0.4502019882202148,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.825549304485321,0.3291150331497192,0.2317590415477752,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.849509060382843,0.3609013557434082,0.3436781167984009,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8080870509147644,0.3070698976516723,1.391847848892212,291.0348815917969,288.7601928710937,291.0772705078125,287.6802978515625,291.0762023925781,297.2916259765625,291.03729248046875,1.0,0.6040773391723633,1.0,1.0,0.0,1.0,-3.252173662185669,3.2521650791168213,8.509222425345797e-06,2.5141284465789795,0.0,0.0,0.0,153.40357971191406,147.0,89.71138763427734,-0.0,2818.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8192824721336365,0.3209519684314728,0.2907886803150177,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9337360858917236,0.4748085737228393,0.4502019882202148,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.825549304485321,0.3291150331497192,0.2317590415477752,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.849509060382843,0.3609013557434082,0.3436781167984009,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8080870509147644,0.3070698976516723,1.391847848892212,291.0348815917969,288.7601928710937,291.0772705078125,287.6802978515625,291.0762023925781,297.2916259765625,291.03729248046875,1.0,0.6040773391723633,1.0,1.0,0.0,1.0,-3.252173662185669,3.2521650791168213,8.509222425345797e-06,2.5141284465789795,0.0,0.0,0.0,153.40357971191406,147.0,89.71138763427734,-0.0,2818.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.8214093446731567,0.3214699327945709,0.2911500632762909,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.93749737739563,0.4765400290489197,0.4517204761505127,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.8278464674949646,0.3298667073249817,0.2322024405002594,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.8519254922866821,0.3616604208946228,0.3442868292331695,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.8098412156105042,0.3070272505283355,1.3911542892456057,291.0663452148437,288.7218322753906,291.1081848144531,287.7016296386719,291.1071472167969,297.292724609375,291.0687255859375,1.0,0.6035795211791992,1.0,1.0,0.0,1.0,-3.254865884780884,3.254857301712036,8.523295946361031e-06,2.516201496124268,0.0,0.0,0.0,152.35646057128906,147.0,88.69145202636719,-0.0,2817.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8261272311210632,0.3220863342285156,0.29155433177948,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.9448368549346924,0.4783768951892853,0.4532856941223144,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.8327683806419373,0.3307269513607025,0.2326824516057968,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.8571839332580566,0.3625243008136749,0.3449414074420929,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.8142387866973877,0.307095468044281,1.3906961679458618,291.097412109375,288.6839599609375,291.1387634277344,287.7234191894531,291.1377258300781,297.2948608398437,291.0997619628906,1.0,0.6024652123451233,1.0,1.0,0.0,1.0,-3.258046388626098,3.258037805557251,8.539884220226668e-06,2.518630027770996,0.0,0.0,0.0,149.7474365234375,135.0,87.65995025634766,-0.0,2810.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.8411915302276611,0.3235320448875427,0.2924750447273254,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.965980589389801,0.482293039560318,0.4565586149692535,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.8485091328620911,0.3326998651027679,0.233755275607109,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.8741664290428162,0.3644929826259613,0.3463924825191498,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.8283045291900635,0.3074959218502044,1.3905513286590576,291.1584167480469,288.60955810546875,291.19873046875,287.76837158203125,291.19775390625,297.3011474609375,291.16070556640625,1.0,0.5990017652511597,1.0,1.0,0.0,1.0,-3.2659475803375244,3.2659389972686768,8.58120711200172e-06,2.524679660797119,0.0,0.0,0.0,141.8603515625,123.0,85.5951919555664,-0.0,2782.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.8411915302276611,0.3235320448875427,0.2924750447273254,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.965980589389801,0.482293039560318,0.4565586149692535,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.8485091328620911,0.3326998651027679,0.233755275607109,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.8741664290428162,0.3644929826259613,0.3463924825191498,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.8283045291900635,0.3074959218502044,1.3905513286590576,291.1584167480469,288.60955810546875,291.19873046875,287.76837158203125,291.19775390625,297.3011474609375,291.16070556640625,1.0,0.5990017652511597,1.0,1.0,0.0,1.0,-3.2659475803375244,3.2659389972686768,8.58120711200172e-06,2.524679660797119,0.0,0.0,0.0,141.8603515625,123.0,85.5951919555664,-0.0,2782.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174377441406,0.8640846610069275,0.3251853883266449,0.2935177385807037,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.9913992881774902,0.4864574372768402,0.4599968791007995,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.8724508881568909,0.3349334597587585,0.2349599301815033,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.8996192216873169,0.3667046427726745,0.3480059206485748,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21734619140625,0.8494004607200623,0.3081687390804291,1.3913134336471558,291.2179260253906,288.537109375,291.2571716308594,287.8148193359375,291.2561950683594,297.3089904785156,291.2201538085937,1.0,0.5946258902549744,1.0,1.0,0.0,1.0,-3.275639295578003,3.275630712509156,8.632068784208968e-06,2.5321154594421387,0.0,0.0,0.0,131.84323120117188,111.0,83.49497985839844,-0.0,2746.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174377441406,0.8640846610069275,0.3251853883266449,0.2935177385807037,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.9913992881774902,0.4864574372768402,0.4599968791007995,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.8724508881568909,0.3349334597587585,0.2349599301815033,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.8996192216873169,0.3667046427726745,0.3480059206485748,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21734619140625,0.8494004607200623,0.3081687390804291,1.3913134336471558,291.2179260253906,288.537109375,291.2571716308594,287.8148193359375,291.2561950683594,297.3089904785156,291.2201538085937,1.0,0.5946258902549744,1.0,1.0,0.0,1.0,-3.275639295578003,3.275630712509156,8.632068784208968e-06,2.5321154594421387,0.0,0.0,0.0,131.84323120117188,111.0,83.49497985839844,-0.0,2746.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760925292969,0.8852497935295105,0.3269236981868744,0.2947772741317749,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.9990000128746032,0.4913881719112396,0.4453112781047821,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.276123046875,0.894550621509552,0.3373016715049743,0.2363683879375457,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.924103617668152,0.3690302968025207,0.34987673163414,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.8688468933105469,0.3089800477027893,1.3934084177017212,291.27655029296875,288.4666442871094,291.3139953613281,287.86248779296875,291.31304931640625,297.3190002441406,291.27862548828125,1.0,0.5885741710662842,1.0,1.0,0.0,1.0,-3.265995979309082,3.2659873962402344,8.582326699979603e-06,2.525057554244995,0.0,0.0,0.0,123.79530334472656,99.0,81.56869506835938,-0.0,2682.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760925292969,0.8852497935295105,0.3269236981868744,0.2947772741317749,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.9990000128746032,0.4913881719112396,0.4453112781047821,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.276123046875,0.894550621509552,0.3373016715049743,0.2363683879375457,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.924103617668152,0.3690302968025207,0.34987673163414,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.8688468933105469,0.3089800477027893,1.3934084177017212,291.27655029296875,288.4666442871094,291.3139953613281,287.86248779296875,291.31304931640625,297.3190002441406,291.27862548828125,1.0,0.5885741710662842,1.0,1.0,0.0,1.0,-3.265995979309082,3.2659873962402344,8.582326699979603e-06,2.525057554244995,0.0,0.0,0.0,123.79530334472656,99.0,81.56869506835938,-0.0,2682.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.9079071879386902,0.3287336528301239,0.2961199581623077,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.9990000128746032,0.498753547668457,0.4157941937446594,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323974609375,0.919011890888214,0.339788556098938,0.2378745377063751,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.9507359862327576,0.3714504539966583,0.3518582880496979,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.8899261951446533,0.3099291920661926,1.3961886167526243,291.3327941894531,288.39825439453125,291.3691711425781,287.9111022949219,291.36822509765625,297.3388366699219,291.33477783203125,1.0,0.5802992582321167,1.0,1.0,0.0,1.0,-3.239659786224365,3.2396514415740967,8.444416380370967e-06,2.5046732425689697,0.0,0.0,0.0,115.8584976196289,117.0,79.02104949951172,-0.0,2584.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.9079071879386902,0.3287336528301239,0.2961199581623077,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.9990000128746032,0.498753547668457,0.4157941937446594,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323974609375,0.919011890888214,0.339788556098938,0.2378745377063751,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.9507359862327576,0.3714504539966583,0.3518582880496979,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.8899261951446533,0.3099291920661926,1.3961886167526243,291.3327941894531,288.39825439453125,291.3691711425781,287.9111022949219,291.36822509765625,297.3388366699219,291.33477783203125,1.0,0.5802992582321167,1.0,1.0,0.0,1.0,-3.239659786224365,3.2396514415740967,8.444416380370967e-06,2.5046732425689697,0.0,0.0,0.0,115.8584976196289,117.0,79.02104949951172,-0.0,2584.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.9135138988494872,0.3297118246555328,0.2969176769256592,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593444824219,0.9990000128746032,0.5030225515365601,0.410055547952652,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35906982421875,0.925281584262848,0.3411244750022888,0.238738402724266,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35919189453125,0.9566403031349182,0.3727430999279022,0.3529896140098572,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.8946554660797119,0.3105103075504303,1.398345708847046,291.3594665527344,288.3648376464844,291.3960876464844,287.9356994628906,291.3951721191406,297.3516845703125,291.36151123046875,1.0,0.5800325274467468,1.0,1.0,0.0,1.0,-3.238668203353882,3.2386598587036133,8.437829819740728e-06,2.5033442974090576,0.0,0.0,0.0,114.5170440673828,117.0,77.36640930175781,-0.0,2575.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857421875,0.9140157103538512,0.3307227790355682,0.2978117763996124,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38604736328125,0.9990000128746032,0.5070446133613586,0.4106934070587158,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.9261521697044371,0.3425091207027435,0.2396876364946365,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.957305371761322,0.3740784227848053,0.3542304337024688,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3856506347656,0.8947811722755432,0.3111474514007568,1.4010939598083496,291.3861694335937,288.3319702148437,291.422607421875,287.9603881835937,291.42169189453125,297.3631591796875,291.38824462890625,1.0,0.5815994143486023,1.0,1.0,0.0,1.0,-3.2464327812194824,3.2464241981506348,8.477792107441928e-06,2.509130477905273,0.0,0.0,0.0,114.9792022705078,135.0,76.18765258789062,-0.0,2593.392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194641113281,0.9092130661010742,0.332042783498764,0.2990418374538421,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197998046875,0.9990000128746032,0.5115895867347717,0.4182491302490234,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195251464844,0.9215410351753236,0.3443299233913421,0.2409850507974624,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41961669921875,0.9526828527450562,0.3758271038532257,0.3559217154979706,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.8900843858718872,0.3120100796222687,1.4051601886749268,291.4198913574219,288.2907409667969,291.45587158203125,287.9921264648437,291.4549865722656,297.3743591308594,291.4219970703125,1.0,0.5858944058418274,1.0,1.0,0.0,1.0,-3.2654640674591064,3.265455484390259,8.576939762861002e-06,2.523626804351806,0.0,0.0,0.0,117.4646987915039,135.0,74.7746353149414,-0.0,2645.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382019042969,0.904569685459137,0.3327937126159668,0.2997667193412781,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43853759765625,0.9990000128746032,0.5137978792190552,0.4252701103687286,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.9167599081993104,0.34537273645401,0.2417478561401367,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.9478334784507751,0.3768249154090881,0.3569135367870331,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8855597376823425,0.3125082552433014,1.4076457023620603,291.4385986328125,288.2679443359375,291.4742431640625,288.010009765625,291.473388671875,297.37872314453125,291.4407043457031,1.0,0.5892519950866699,1.0,1.0,0.0,1.0,-3.27987003326416,3.2798612117767334,8.652546966914088e-06,2.534667491912842,0.0,0.0,0.0,119.66901397705078,153.0,73.99056243896484,-0.0,2687.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4891967773437,0.8873189687728882,0.3348903059959411,0.3018750846385956,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.48956298828125,0.9990000128746032,0.5185638666152954,0.452932596206665,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892578125,0.8990716934204102,0.3483191728591919,0.2439669370651245,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4893493652344,0.9280580878257751,0.3796255588531494,0.3597865700721741,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4891052246094,0.8683937191963196,0.3139035403728485,1.4150506258010864,291.4895935058594,288.2061462402344,291.5240783691406,288.0597229003906,291.52325439453125,297.3834228515625,291.4916687011719,1.0,0.601394534111023,1.0,1.0,0.0,1.0,-3.3306825160980225,3.3306734561920166,8.922274901124183e-06,2.5737645626068115,0.0,0.0,0.0,128.38528442382812,156.0,71.7802734375,-0.0,2842.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4891967773437,0.8873189687728882,0.3348903059959411,0.3018750846385956,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.48956298828125,0.9990000128746032,0.5185638666152954,0.452932596206665,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892578125,0.8990716934204102,0.3483191728591919,0.2439669370651245,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4893493652344,0.9280580878257751,0.3796255588531494,0.3597865700721741,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4891052246094,0.8683937191963196,0.3139035403728485,1.4150506258010864,291.4895935058594,288.2061462402344,291.5240783691406,288.0597229003906,291.52325439453125,297.3834228515625,291.4916687011719,1.0,0.601394534111023,1.0,1.0,0.0,1.0,-3.3306825160980225,3.3306734561920166,8.922274901124183e-06,2.5737645626068115,0.0,0.0,0.0,128.38528442382812,156.0,71.7802734375,-0.0,2842.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390930175781,0.87505704164505,0.336920291185379,0.3039060831069946,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394897460937,0.9990000128746032,0.5220101475715637,0.474997729063034,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5391540527344,0.8872456550598145,0.3512639999389648,0.2461704611778259,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.53924560546875,0.9139047861099244,0.3823758363723755,0.3625974059104919,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390014648437,0.8562316298484802,0.3152283132076263,1.4220644235610962,291.5394897460937,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.38043212890625,291.5414123535156,1.0,0.6111611723899841,1.0,1.0,0.0,1.0,-3.374147415161133,3.374138355255127,9.157372005574873e-06,2.607621669769287,0.0,0.0,0.0,135.8108367919922,159.0,69.60547637939453,-0.0,2979.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390930175781,0.87505704164505,0.336920291185379,0.3039060831069946,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394897460937,0.9990000128746032,0.5220101475715637,0.474997729063034,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5391540527344,0.8872456550598145,0.3512639999389648,0.2461704611778259,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.53924560546875,0.9139047861099244,0.3823758363723755,0.3625974059104919,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390014648437,0.8562316298484802,0.3152283132076263,1.4220644235610962,291.5394897460937,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.38043212890625,291.5414123535156,1.0,0.6111611723899841,1.0,1.0,0.0,1.0,-3.374147415161133,3.374138355255127,9.157372005574873e-06,2.607621669769287,0.0,0.0,0.0,135.8108367919922,159.0,69.60547637939453,-0.0,2979.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5867919921875,0.8665323257446289,0.3389340937137604,0.3058671057224273,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.9990000128746032,0.5253124833106995,0.4921931326389313,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868530273437,0.8791902661323547,0.3542393147945404,0.2483555525541305,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.9045640230178832,0.3851108849048614,0.3653380870819092,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.58673095703125,0.8477019667625427,0.3165163397789001,1.428649663925171,291.5871887207031,288.0896911621094,291.6180114746094,288.1580810546875,291.6172790527344,297.3771057128906,291.5889892578125,1.0,0.6194519996643066,1.0,1.0,0.0,1.0,-3.4110195636749268,3.4110100269317627,9.358795068692416e-06,2.6361889839172363,0.0,0.0,0.0,141.92404174804688,162.0,66.9800796508789,-0.0,3096.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5867919921875,0.8665323257446289,0.3389340937137604,0.3058671057224273,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.9990000128746032,0.5253124833106995,0.4921931326389313,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868530273437,0.8791902661323547,0.3542393147945404,0.2483555525541305,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.9045640230178832,0.3851108849048614,0.3653380870819092,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.58673095703125,0.8477019667625427,0.3165163397789001,1.428649663925171,291.5871887207031,288.0896911621094,291.6180114746094,288.1580810546875,291.6172790527344,297.3771057128906,291.5889892578125,1.0,0.6194519996643066,1.0,1.0,0.0,1.0,-3.4110195636749268,3.4110100269317627,9.358795068692416e-06,2.6361889839172363,0.0,0.0,0.0,141.92404174804688,162.0,66.9800796508789,-0.0,3096.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099548339844,0.8626168370246887,0.3399416208267212,0.3068486154079437,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6103515625,0.998921036720276,0.5270269513130188,0.498242050409317,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6100158691406,0.8755025267601013,0.355741947889328,0.2494593113660812,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.610107421875,0.9004876017570496,0.3864785134792328,0.3667090833187103,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6098937988281,0.8437791466712952,0.3171543776988983,1.4319145679473877,291.6103515625,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3759155273437,291.6120910644531,1.0,0.6230920553207397,1.0,1.0,0.0,1.0,-3.426509618759156,3.426500082015991,9.444290299143177e-06,2.648273706436157,0.0,0.0,0.0,144.85134887695312,162.0,65.68123626708984,-0.0,3148.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6326904296875,0.8577345609664917,0.3409408628940582,0.3078476786613464,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.633056640625,0.9949203133583068,0.5289371609687805,0.5002343654632568,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327209472656,0.8707960247993469,0.3572450280189514,0.2505828440189361,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6328125,0.8953369855880737,0.3878377676010132,0.3680984079837799,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6325988769531,0.8389561772346497,0.3177820146083832,1.4352529048919678,291.6330261230469,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.3755187988281,291.6347045898437,1.0,0.6262421011924744,1.0,1.0,0.0,1.0,-3.437056303024292,3.437046766281128,9.50269077293342e-06,2.656489372253418,0.0,0.0,0.0,148.1368865966797,165.0,64.30610656738281,-0.0,3191.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761169433594,0.8512393236160278,0.3429684340953827,0.3098070323467254,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6764831542969,0.989392340183258,0.5333516001701355,0.5043639540672302,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761474609375,0.8647546172142029,0.3603074550628662,0.2528184354305267,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6762390136719,0.8885145783424377,0.3905863463878631,0.3708366751670837,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.676025390625,0.8323733806610107,0.319070428609848,1.4417375326156616,291.67645263671875,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.3780212402344,291.67803955078125,1.0,0.6318576335906982,1.0,1.0,0.0,1.0,-3.4581539630889893,3.458144426345825,9.61958085099468e-06,2.672747850418091,0.0,0.0,0.0,153.3729248046875,168.0,61.30802536010742,-0.0,3271.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761169433594,0.8512393236160278,0.3429684340953827,0.3098070323467254,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6764831542969,0.989392340183258,0.5333516001701355,0.5043639540672302,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761474609375,0.8647546172142029,0.3603074550628662,0.2528184354305267,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6762390136719,0.8885145783424377,0.3905863463878631,0.3708366751670837,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.676025390625,0.8323733806610107,0.319070428609848,1.4417375326156616,291.67645263671875,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.3780212402344,291.67803955078125,1.0,0.6318576335906982,1.0,1.0,0.0,1.0,-3.4581539630889893,3.458144426345825,9.61958085099468e-06,2.672747850418091,0.0,0.0,0.0,153.3729248046875,168.0,61.30802536010742,-0.0,3271.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174377441406,0.8473085165023804,0.3450348079204559,0.3117585480213165,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7177734375,0.98623788356781,0.5381695628166199,0.508924126625061,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.71746826171875,0.8613808155059814,0.3634465038776397,0.2550738155841827,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.717529296875,0.8844704627990723,0.393377423286438,0.3735693395137787,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.71734619140625,0.828198254108429,0.3204106986522674,1.448233723640442,291.7177429199219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.38250732421875,291.71923828125,1.0,0.6369511485099792,1.0,1.0,0.0,1.0,-3.479799270629883,3.47978949546814,9.740253517520614e-06,2.6894307136535645,0.0,0.0,0.0,157.49496459960938,171.0,58.34552383422852,-0.0,3346.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174377441406,0.8473085165023804,0.3450348079204559,0.3117585480213165,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7177734375,0.98623788356781,0.5381695628166199,0.508924126625061,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.71746826171875,0.8613808155059814,0.3634465038776397,0.2550738155841827,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.717529296875,0.8844704627990723,0.393377423286438,0.3735693395137787,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.71734619140625,0.828198254108429,0.3204106986522674,1.448233723640442,291.7177429199219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.38250732421875,291.71923828125,1.0,0.6369511485099792,1.0,1.0,0.0,1.0,-3.479799270629883,3.47978949546814,9.740253517520614e-06,2.6894307136535645,0.0,0.0,0.0,157.49496459960938,171.0,58.34552383422852,-0.0,3346.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.756591796875,0.844640851020813,0.3471325933933258,0.3137174546718597,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.75689697265625,0.9843323826789856,0.5431676506996155,0.5136672854423523,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566223144531,0.8593336343765259,0.3666549623012543,0.2573612928390503,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566833496094,0.8818111419677734,0.3962059617042541,0.3763148188591003,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7565002441406,0.8252191543579102,0.3217965066432953,1.4548306465148926,291.7568664550781,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38751220703125,291.75830078125,1.0,0.641791045665741,1.0,1.0,0.0,1.0,-3.50184965133667,3.5018398761749268,9.863964805845171e-06,2.706428289413452,0.0,0.0,0.0,161.04869079589844,174.0,55.34891891479492,-0.0,3419.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.756591796875,0.844640851020813,0.3471325933933258,0.3137174546718597,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.75689697265625,0.9843323826789856,0.5431676506996155,0.5136672854423523,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566223144531,0.8593336343765259,0.3666549623012543,0.2573612928390503,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566833496094,0.8818111419677734,0.3962059617042541,0.3763148188591003,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7565002441406,0.8252191543579102,0.3217965066432953,1.4548306465148926,291.7568664550781,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38751220703125,291.75830078125,1.0,0.641791045665741,1.0,1.0,0.0,1.0,-3.50184965133667,3.5018398761749268,9.863964805845171e-06,2.706428289413452,0.0,0.0,0.0,161.04869079589844,174.0,55.34891891479492,-0.0,3419.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79351806640625,0.8426418900489807,0.3492544293403625,0.3156875669956207,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7938232421875,0.9831048846244812,0.5482604503631592,0.5185016393661499,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7935791015625,0.8579952120780945,0.369922935962677,0.2596826553344726,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79364013671875,0.8798892498016357,0.3990658521652221,0.379078596830368,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79345703125,0.8228797316551208,0.3232187628746032,1.4615415334701538,291.7938232421875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.3925476074219,291.7951354980469,1.0,0.6465105414390564,1.0,1.0,0.0,1.0,-3.524223804473877,3.5242137908935547,9.990296348405536e-06,2.72367787361145,0.0,0.0,0.0,164.3094940185547,177.0,52.293975830078125,-0.0,3493.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79351806640625,0.8426418900489807,0.3492544293403625,0.3156875669956207,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7938232421875,0.9831048846244812,0.5482604503631592,0.5185016393661499,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7935791015625,0.8579952120780945,0.369922935962677,0.2596826553344726,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79364013671875,0.8798892498016357,0.3990658521652221,0.379078596830368,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79345703125,0.8228797316551208,0.3232187628746032,1.4615415334701538,291.7938232421875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.3925476074219,291.7951354980469,1.0,0.6465105414390564,1.0,1.0,0.0,1.0,-3.524223804473877,3.5242137908935547,9.990296348405536e-06,2.72367787361145,0.0,0.0,0.0,164.3094940185547,177.0,52.293975830078125,-0.0,3493.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111572265625,0.8417932987213135,0.3503221571445465,0.3166766762733459,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8114318847656,0.9826449155807496,0.5508298873901367,0.5209403038024902,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111877441406,0.8574866652488708,0.3715749382972717,0.2608547806739807,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8112487792969,0.8790951371192932,0.4005055427551269,0.3804674446582794,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81109619140625,0.8218556642532349,0.3239407241344452,1.464936375617981,291.8114318847656,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.3949890136719,291.8127136230469,1.0,0.6488476991653442,1.0,1.0,0.0,1.0,-3.5355112552642822,3.53550124168396,1.0054338417830875e-05,2.7323811054229736,0.0,0.0,0.0,165.8788299560547,177.0,50.74598693847656,-0.0,3530.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.82818603515625,0.841012179851532,0.3513931930065155,0.3176680505275726,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8284912109375,0.9822531342506408,0.5534108281135559,0.5233896374702454,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8282470703125,0.8570505976676941,0.3732398450374603,0.2620342373847961,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.82830810546875,0.8783756494522095,0.4019505381584167,0.3818605244159698,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.828125,0.8208970427513123,0.3246683776378631,1.468353509902954,291.8284606933594,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3973693847656,291.8297119140625,1.0,0.6511769890785217,1.0,1.0,0.0,1.0,-3.5468554496765137,3.5468451976776123,1.0118907994183246e-05,2.741128444671631,0.0,0.0,0.0,167.42417907714844,180.0,49.18158721923828,-0.0,3567.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
