time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11968620,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456115722656,0.8402420282363892,0.3525291681289673,0.3187189400196075,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84588623046875,0.9818954467773438,0.5561519861221313,0.5259906649589539,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456726074219,0.8566527962684631,0.3750176429748535,0.263291984796524,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.845703125,0.8776768445968628,0.4034843146800995,0.3833385109901428,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8455505371094,0.8199375867843628,0.3254433274269104,1.4719897508621216,291.84588623046875,287.7814025878906,291.8666076660156,288.4427490234375,291.8661193847656,297.3998413085937,291.8470764160156,1.0,0.653636634349823,1.0,1.0,0.0,1.0,-3.5589137077331543,3.558903455734253,1.0187771295022683e-05,2.75042724609375,0.9774599075317384,0.9774599075317384,0.0,169.04161071777344,180.0,47.49628448486328,-0.0,3606.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910522460937,0.8398492336273193,0.3537712395191192,0.3197250068187713,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8826599121094,0.9818704724311828,0.5588361620903015,0.5283886194229126,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8897705078125,0.8565994501113892,0.3768051564693451,0.2644649744033813,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8883056640625,0.877361536026001,0.405030757188797,0.3847120404243469,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.892822265625,0.8193494081497192,0.3262847363948822,1.4754515886306765,291.8834228515625,287.7637634277344,291.8808288574219,288.4595947265625,291.88037109375,297.4042663574219,291.8420715332031,1.0,0.6558539867401123,1.0,1.0,0.0,1.0,-3.570231676101685,3.570221424102783,1.0252470019622706e-05,2.759101390838623,1.0,1.0,0.0,170.36544799804688,183.0,640.567626953125,-0.0,3642.784423828125,1.0,290.9705810546875,291.9503173828125,293.66552734375,294.7597961425781,293.1499938964844,293.1499938964844,283.1499938964844,1475.101318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2184707522392273,1.0,0.0,0.0,0.8044308423995972,0.804435133934021,5.5672447984989055e-08,4.241217136383057,4.241207122802734,9.99460189632373e-06,0.0,0.0,-0.0,5565.02294921875,0.0,16.53691291809082,1891.8660888671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2171325683594,0.8222193717956543,0.34495809674263,0.3165811598300934,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19110107421875,0.9635804295539856,0.5527645349502563,0.5277768969535828,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2124938964844,0.8398798704147339,0.3710487484931946,0.2635990977287292,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2079162597656,0.8594525456428528,0.39931520819664,0.3833755850791931,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2227478027344,0.8021790981292725,0.3204542398452759,1.466118097305298,289.1934814453125,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3054504394531,289.091064453125,1.0,0.6580193042755127,1.0,1.0,0.0,1.0,-3.551989316940308,3.5519793033599854,1.0152617505809758e-05,2.746685266494751,1.0,1.0,0.0,180.20079040527344,186.0,11717.4248046875,-0.0,3657.123046875,1.0,285.9329528808594,289.04571533203125,293.62860107421875,296.0007019042969,293.1499938964844,293.1499938964844,283.1499938964844,3768.387939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706057071685791,1.0,0.0,0.0,1.2930083274841309,1.29301118850708,1.1158380175402273e-07,4.265903472900391,4.265893936157227,9.786104783415794e-06,0.0,0.0,-0.0,5582.4052734375,0.0,66.17237854003906,1895.434326171875,0.0,1658.87841796875,0.3289161920547485,1.0,0.0,3.0,1.0,0.0
11968800,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2171325683594,0.8222193717956543,0.34495809674263,0.3165811598300934,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19110107421875,0.9635804295539856,0.5527645349502563,0.5277768969535828,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2124938964844,0.8398798704147339,0.3710487484931946,0.2635990977287292,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2079162597656,0.8594525456428528,0.39931520819664,0.3833755850791931,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2227478027344,0.8021790981292725,0.3204542398452759,1.466118097305298,289.1934814453125,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3054504394531,289.091064453125,1.0,0.6580193042755127,1.0,1.0,0.0,1.0,-3.551989316940308,3.5519793033599854,1.0152617505809758e-05,2.746685266494751,1.0,1.0,0.0,180.20079040527344,186.0,11717.4248046875,-0.0,3657.123046875,1.0,285.9329528808594,289.04571533203125,293.62860107421875,296.0007019042969,293.1499938964844,293.1499938964844,283.1499938964844,3768.387939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706057071685791,1.0,0.0,0.0,1.2930083274841309,1.29301118850708,1.1158380175402273e-07,4.265903472900391,4.265893936157227,9.786104783415794e-06,0.0,0.0,-0.0,5582.4052734375,0.0,66.17237854003906,1895.434326171875,0.0,1658.87841796875,0.3289161920547485,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7389831542969,0.7917823791503906,0.3310367166996002,0.30678790807724,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.722412109375,0.9287207126617432,0.5402431488037109,0.5188872814178467,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73565673828125,0.8129060864448547,0.3601312935352325,0.2578944563865661,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.73272705078125,0.8319032192230225,0.3886109888553619,0.3758591711521148,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7421569824219,0.7738001942634583,0.3103840053081512,1.4327285289764404,287.7239685058594,287.7094116210937,291.9246826171875,288.5111083984375,291.9242553710937,297.1737976074219,287.6634216308594,1.0,0.6542857885360718,1.0,1.0,0.0,1.0,-3.473538875579834,3.473529100418091,9.711677193990909e-06,2.686972618103028,0.9863158464431764,0.9863158464431764,0.0,193.85064697265625,186.0,16447.72265625,-0.0,3547.044189453125,1.0,284.3489074707031,287.2843322753906,292.7535095214844,295.0844116210937,293.1499938964844,293.1499938964844,283.1499938964844,5760.15234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134580850601196,1.0,0.0,0.0,1.5873091220855713,1.587313532829285,1.6811944192340889e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5105.443359375,0.0,122.68316650390624,1895.43701171875,0.0,2595.074462890625,0.397954374551773,1.0,0.0,3.0,1.0,0.0
11968920,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.171875,0.7693185210227966,0.3205149173736572,0.2979117631912231,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1619567871094,0.903961420059204,0.5305519104003906,0.5104615092277527,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16973876953125,0.7921255826950073,0.3515863120555877,0.2524680197238922,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1679992675781,0.8126375079154968,0.3800625205039978,0.3685996830463409,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1735534667969,0.7539685368537903,0.3021073341369629,1.3999706506729126,287.1629638671875,287.6962890625,291.93524169921875,288.5233459472656,291.9348449707031,297.07794189453125,287.1269226074219,1.0,0.6494346857070923,1.0,1.0,0.0,1.0,-3.398085117340088,3.398075819015503,9.294506526202896e-06,2.628668785095215,0.9774298667907716,0.9774298667907716,0.0,203.6720428466797,174.0,18817.923828125,-0.0,3425.582275390625,1.0,283.7432861328125,286.5162048339844,292.1953430175781,294.3088684082031,293.1499938964844,293.1499938964844,283.1499938964844,7232.3740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356711268424988,1.0,0.0,0.0,1.7666394710540771,1.7666449546813965,2.082520751400807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.78271484375,0.0,169.49110412597656,1895.4371337890625,0.0,2801.29833984375,0.4445444643497467,1.0,0.0,3.0,1.0,0.0
11968980,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7395935058594,0.749496579170227,0.3086054027080536,0.2867832481861114,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333679199219,0.8846638202667236,0.5193966627120972,0.4996706843376159,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381591796875,0.7734450697898865,0.3415828943252563,0.2453898787498474,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.7941046953201294,0.3697933852672577,0.3588990569114685,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7405090332031,0.7364187836647034,0.2917703688144684,1.35453200340271,286.73406982421875,287.6798400878906,291.9485168457031,288.5384521484375,291.9481201171875,296.97235107421875,286.711669921875,1.0,0.6395782232284546,1.0,1.0,0.0,1.0,-3.296880006790161,3.2968711853027344,8.74802572070621e-06,2.549955129623413,0.966358482837677,0.966358482837677,0.0,210.12106323242188,174.0,20823.677734375,-0.0,3231.376953125,1.0,283.3592834472656,285.9574584960937,291.6867370605469,293.543701171875,293.1499938964844,293.1499938964844,283.1499938964844,9391.599609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260447978973389,1.0,0.0,0.0,1.9959906339645384,1.9959975481033323,2.6583390422274533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.11669921875,0.0,245.09616088867188,1895.4371337890625,0.0,2711.658447265625,0.4977743923664093,1.0,0.0,3.0,1.0,0.0
11969040,296.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5242919921875,0.7396010756492615,0.3007243871688843,0.2790834307670593,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52008056640625,0.8756219148635864,0.5119456052780151,0.4920870065689087,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5232849121094,0.7642237544059753,0.3347962200641632,0.240319937467575,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5225830078125,0.7846319675445557,0.3626315891742706,0.3517588376998901,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52490234375,0.7271764278411865,0.2842816710472107,1.3197226524353027,286.5205993652344,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9071044921875,286.50555419921875,1.0,0.6305705904960632,1.0,1.0,0.0,1.0,-3.221933126449585,3.2219247817993164,8.353567864105571e-06,2.491490840911865,0.957374095916748,0.957374095916748,0.0,211.013916015625,162.0,21726.68359375,-0.0,3072.342041015625,1.0,283.232421875,285.7063293457031,291.4503479003906,293.15869140625,293.1499938964844,293.1499938964844,283.1499938964844,11026.7529296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024032711982727,1.0,0.0,0.0,2.146932601928711,2.1469407081604004,3.075602705848724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.13623046875,0.0,305.7203063964844,1895.4371337890625,0.0,2493.41796875,0.5374593138694763,1.0,0.0,3.0,1.0,0.0
11969100,296.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.355712890625,0.7330824136734009,0.2935625314712524,0.2719525098800659,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525695800781,0.8705754280090332,0.5051825046539307,0.4850278496742248,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549194335937,0.7584878206253052,0.3285620808601379,0.2355277091264724,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.7786142826080322,0.3558852076530456,0.3448387682437897,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35614013671875,0.7205395698547363,0.2770054638385772,1.2848448753356934,286.3529968261719,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8534851074219,286.34197998046875,1.0,0.6201522946357727,1.0,1.0,0.0,1.0,-3.14882230758667,3.1488142013549805,7.977433597261552e-06,2.434414386749268,0.9471262693405152,0.9471262693405152,0.0,208.6508331298828,162.0,22392.517578125,-0.0,2905.6513671875,1.0,283.17694091796875,285.5260009765625,291.33038330078125,292.9410400390625,293.1499938964844,293.1499938964844,283.1499938964844,12997.5419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716056108474731,1.0,0.0,0.0,2.310445070266724,2.3104543685913086,3.561923733741424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.00927734375,0.0,382.1034240722656,1895.4371337890625,0.0,2215.10986328125,0.5747361183166504,1.0,0.0,3.0,1.0,0.0
11969160,296.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408447265625,0.7298329472541809,0.2877145409584045,0.2660638093948364,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2385559082031,0.8692418932914734,0.499714732170105,0.4792212545871734,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.240234375,0.7561084628105164,0.3234745264053345,0.2315359562635421,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398681640625,0.7760266661643982,0.3502398729324341,0.3389333486557007,296.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411499023437,0.7167341709136963,0.2707527577877044,1.2542250156402588,286.2388610839844,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.81597900390625,286.2308349609375,1.0,0.6097437739372253,1.0,1.0,0.0,1.0,-3.086023092269897,3.086015462875366,7.661256859137211e-06,2.385384321212769,0.9367411136627196,0.9367411136627196,0.0,203.90025329589844,150.0,22722.599609375,-0.0,2753.2783203125,1.0,283.1581726074219,285.40875244140625,291.31024169921875,292.86553955078125,293.1499938964844,293.1499938964844,283.1499938964844,14717.08984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432169318199158,1.0,0.0,0.0,2.4351725578308105,2.435183048248291,3.956879766064958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.552734375,0.0,448.7765502929688,1895.4371337890625,0.0,1967.0616455078125,0.6081593036651611,1.0,0.0,3.0,1.0,0.0
11969220,296.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809936523437,0.7294862866401672,0.2786578238010406,0.2568888664245605,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795288085937,0.8735948801040649,0.4914551973342895,0.4703415334224701,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.7577238082885742,0.3157448768615722,0.225365400314331,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.7774434685707092,0.341370165348053,0.3295159041881561,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.7150339484214783,0.2606670558452606,1.2039897441864014,286.07977294921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9976806640625,296.7742614746094,286.0746765136719,1.0,0.5897799730300903,1.0,1.0,0.0,1.0,-2.985152244567871,2.985145092010498,7.166873274400132e-06,2.306669235229492,0.9152133464813232,0.9152133464813232,0.0,190.6558837890625,138.0,23076.765625,-0.0,2490.865234375,1.0,283.150634765625,285.24951171875,291.4107666015625,292.9327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18081.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054221630096436,1.0,0.0,0.0,2.641235589981079,2.6412482261657715,4.654871190723498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.109375,0.0,576.7725219726562,1895.4371337890625,0.0,1653.8038330078125,0.659200131893158,1.0,0.0,3.0,1.0,0.0
11969280,296.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809936523437,0.7294862866401672,0.2786578238010406,0.2568888664245605,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795288085937,0.8735948801040649,0.4914551973342895,0.4703415334224701,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.7577238082885742,0.3157448768615722,0.225365400314331,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.7774434685707092,0.341370165348053,0.3295159041881561,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.7150339484214783,0.2606670558452606,1.2039897441864014,286.07977294921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9976806640625,296.7742614746094,286.0746765136719,1.0,0.5897799730300903,1.0,1.0,0.0,1.0,-2.985152244567871,2.985145092010498,7.166873274400132e-06,2.306669235229492,0.9152133464813232,0.9152133464813232,0.0,190.6558837890625,138.0,23076.765625,-0.0,2490.865234375,1.0,283.150634765625,285.24951171875,291.4107666015625,292.9327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18081.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054221630096436,1.0,0.0,0.0,2.641235589981079,2.6412482261657715,4.654871190723498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.109375,0.0,576.7725219726562,1895.4371337890625,0.0,1653.8038330078125,0.659200131893158,1.0,0.0,3.0,1.0,0.0
11969340,296.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.7338730692863464,0.2717307209968567,0.2498503923416137,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.8834807872772217,0.4853846132755279,0.4637568593025207,296.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779968261719,0.7644274830818176,0.3100996911525726,0.2207878530025482,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.7840912342071533,0.3346010744571686,0.3222602903842926,296.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.7182492613792419,0.2528315782546997,1.1645408868789673,285.9774475097656,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7589111328125,285.9740600585937,1.0,0.5713639855384827,1.0,1.0,0.0,1.0,-2.907111883163452,2.907104969024658,6.795828085159883e-06,2.245827436447144,0.8929759860038757,0.8929759860038757,0.0,175.7118377685547,126.0,23177.720703125,-0.0,2274.9228515625,1.0,283.1500549316406,285.1500549316406,291.5361022949219,293.0662536621094,293.1499938964844,293.1499938964844,283.1499938964844,21049.6328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922006607055664,1.0,0.0,0.0,2.7783398628234863,2.778353691101074,5.15067370088218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.86376953125,0.0,677.2734985351562,1895.4371337890625,0.0,1549.7537841796875,0.6878733038902283,1.0,0.0,3.0,1.0,0.0
11969400,296.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.7338730692863464,0.2717307209968567,0.2498503923416137,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.8834807872772217,0.4853846132755279,0.4637568593025207,296.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779968261719,0.7644274830818176,0.3100996911525726,0.2207878530025482,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.7840912342071533,0.3346010744571686,0.3222602903842926,296.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.7182492613792419,0.2528315782546997,1.1645408868789673,285.9774475097656,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7589111328125,285.9740600585937,1.0,0.5713639855384827,1.0,1.0,0.0,1.0,-2.907111883163452,2.907104969024658,6.795828085159883e-06,2.245827436447144,0.8929759860038757,0.8929759860038757,0.0,175.7118377685547,126.0,23177.720703125,-0.0,2274.9228515625,1.0,283.1500549316406,285.1500549316406,291.5361022949219,293.0662536621094,293.1499938964844,293.1499938964844,283.1499938964844,21049.6328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922006607055664,1.0,0.0,0.0,2.7783398628234863,2.778353691101074,5.15067370088218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.86376953125,0.0,677.2734985351562,1895.4371337890625,0.0,1549.7537841796875,0.6878733038902283,1.0,0.0,3.0,1.0,0.0
11969460,296.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.7411976456642151,0.266133964061737,0.2441053539514541,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.8968966007232666,0.4806603193283081,0.4585541486740112,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.7744801044464111,0.3057826459407806,0.2172145545482635,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.7940450310707092,0.3291578590869903,0.3163679540157318,296.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324035644531,0.7244037985801697,0.2464809268712997,1.1323089599609375,285.93194580078125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.75738525390625,285.9302673339844,1.0,0.5544252395629883,1.0,1.0,0.0,1.0,-2.843820571899414,2.8438141345977783,6.502217274828581e-06,2.19651460647583,0.8707438111305237,0.8707438111305237,0.0,160.75033569335938,114.0,22992.75,-0.0,2093.44775390625,1.0,283.1499938964844,285.1159362792969,291.60418701171875,293.1407165527344,293.1499938964844,293.1499938964844,283.1499938964844,22620.537109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912391781806946,1.0,0.0,0.0,2.7985661029815674,2.7985806465148926,5.225941208664153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71875,0.0,699.4204711914062,1895.4371337890625,0.0,1542.311767578125,0.6936646103858948,1.0,0.0,3.0,1.0,0.0
11969520,296.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.7411976456642151,0.266133964061737,0.2441053539514541,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.8968966007232666,0.4806603193283081,0.4585541486740112,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.7744801044464111,0.3057826459407806,0.2172145545482635,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.7940450310707092,0.3291578590869903,0.3163679540157318,296.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324035644531,0.7244037985801697,0.2464809268712997,1.1323089599609375,285.93194580078125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.75738525390625,285.9302673339844,1.0,0.5544252395629883,1.0,1.0,0.0,1.0,-2.843820571899414,2.8438141345977783,6.502217274828581e-06,2.19651460647583,0.8707438111305237,0.8707438111305237,0.0,160.75033569335938,114.0,22992.75,-0.0,2093.44775390625,1.0,283.1499938964844,285.1159362792969,291.60418701171875,293.1407165527344,293.1499938964844,293.1499938964844,283.1499938964844,22620.537109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912391781806946,1.0,0.0,0.0,2.7985661029815674,2.7985806465148926,5.225941208664153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71875,0.0,699.4204711914062,1895.4371337890625,0.0,1542.311767578125,0.6936646103858948,1.0,0.0,3.0,1.0,0.0
11969580,296.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.7511131167411804,0.261441558599472,0.2392580658197403,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206237792969,0.9138795137405396,0.4768518507480621,0.4542987644672394,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.7874475717544556,0.3023918569087982,0.2143469601869583,296.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.8067086338996887,0.3246149122714996,0.3114107549190521,296.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.732877254486084,0.2411547601222992,1.1051164865493774,285.9206237792969,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7650146484375,285.9201965332031,1.0,0.5387145280838013,1.0,1.0,0.0,1.0,-2.7907843589782715,2.790778160095215,6.261223006731598e-06,2.15521502494812,0.8487458825111389,0.8487458825111389,0.0,146.2516632080078,102.0,22620.3046875,-0.0,1937.576416015625,1.0,283.1499938964844,285.1141967773437,291.6180419921875,293.1463928222656,293.1499938964844,293.1499938964844,283.1499938964844,23316.8203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919352412223816,1.0,0.0,0.0,2.7521960735321045,2.7522101402282715,5.054195639786485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.10205078125,0.0,673.3489379882812,1895.4371337890625,0.0,1547.69775390625,0.6836647987365723,1.0,0.0,3.0,1.0,0.0
11969640,296.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.7511131167411804,0.261441558599472,0.2392580658197403,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206237792969,0.9138795137405396,0.4768518507480621,0.4542987644672394,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.7874475717544556,0.3023918569087982,0.2143469601869583,296.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.8067086338996887,0.3246149122714996,0.3114107549190521,296.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.732877254486084,0.2411547601222992,1.1051164865493774,285.9206237792969,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7650146484375,285.9201965332031,1.0,0.5387145280838013,1.0,1.0,0.0,1.0,-2.7907843589782715,2.790778160095215,6.261223006731598e-06,2.15521502494812,0.8487458825111389,0.8487458825111389,0.0,146.2516632080078,102.0,22620.3046875,-0.0,1937.576416015625,1.0,283.1499938964844,285.1141967773437,291.6180419921875,293.1463928222656,293.1499938964844,293.1499938964844,283.1499938964844,23316.8203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919352412223816,1.0,0.0,0.0,2.7521960735321045,2.7522101402282715,5.054195639786485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.10205078125,0.0,673.3489379882812,1895.4371337890625,0.0,1547.69775390625,0.6836647987365723,1.0,0.0,3.0,1.0,0.0
11969700,296.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7570966482162476,0.2593459486961365,0.237080305814743,296.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267883300781,0.9243311882019044,0.4752067625522613,0.4524357914924621,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.795015275478363,0.300963819026947,0.2131149619817733,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.8137686848640442,0.3225960731506347,0.3091927170753479,296.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.7380093932151794,0.2387803047895431,1.0929350852966309,285.9267578125,287.5654602050781,292.040771484375,288.6173400878906,292.0406188964844,296.7710876464844,285.9270935058594,1.0,0.5312315225601196,1.0,1.0,0.0,1.0,-2.7671380043029785,2.767131805419922,6.155256869533332e-06,2.136808395385742,0.837929904460907,0.837929904460907,0.0,139.21151733398438,102.0,22359.65625,-0.0,1867.089599609375,1.0,283.1499938964844,285.124755859375,291.61236572265625,293.1297912597656,293.1499938964844,293.1499938964844,283.1499938964844,23282.30078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912049055099487,1.0,0.0,0.0,2.7038044929504395,2.703818321228028,4.878023673882126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.74658203125,0.0,642.7647705078125,1895.4371337890625,0.0,1542.046875,0.6754140257835388,1.0,0.0,3.0,1.0,0.0
11969760,296.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7638708353042603,0.2573876678943634,0.2350403815507888,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.935868799686432,0.4737040400505066,0.4507230818271637,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326477050781,0.8033567667007446,0.2996852993965149,0.2119981795549392,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.8212587833404541,0.3207153677940368,0.3071199655532837,296.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.7438496351242065,0.2365636676549911,1.081535577774048,285.9327392578125,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7782287597656,285.9331970214844,1.0,0.5239565372467041,1.0,1.0,0.0,1.0,-2.7450919151306152,2.7450857162475586,6.0572847360163e-06,2.1196513175964355,0.8271741271018982,0.8271741271018982,0.0,132.29966735839844,90.0,22124.662109375,-0.0,1800.7386474609375,1.0,283.1499938964844,285.1342163085937,291.60302734375,293.1084899902344,293.1499938964844,293.1499938964844,283.1499938964844,23387.6640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689542293548584,1.0,0.0,0.0,2.662332534790039,2.6623458862304688,4.7295293370552827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.5830078125,0.0,618.0821533203125,1895.4371337890625,0.0,1529.2203369140625,0.663386344909668,1.0,0.0,3.0,1.0,0.0
11969820,296.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.7765838503837585,0.2545016705989837,0.232012078166008,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.955874800682068,0.4715562462806701,0.4482382833957672,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.8178942203521729,0.2979111671447754,0.2104118764400482,296.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9553527832031,0.8346685767173767,0.3179519474506378,0.304051786661148,296.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.7549548149108887,0.2332959622144699,1.0646412372589111,285.9554748535156,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7913513183594,285.9564514160156,1.0,0.5126733183860779,1.0,1.0,0.0,1.0,-2.712565660476685,2.712559700012207,5.914190296607558e-06,2.094345808029175,0.8103187680244446,0.8103187680244446,0.0,121.4872055053711,90.0,21669.162109375,-0.0,1701.7955322265625,1.0,283.1499938964844,285.1646728515625,291.58355712890625,293.06353759765625,293.1499938964844,293.1499938964844,283.1499938964844,23057.482421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684977650642395,1.0,0.0,0.0,2.5664045810699463,2.5664174556732178,4.39484551861824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.47509765625,0.0,560.618896484375,1895.4371337890625,0.0,1494.2763671875,0.6443743705749512,1.0,0.0,3.0,1.0,0.0
11969880,296.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.7801750898361206,0.2538205981254577,0.2312964051961898,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.9610633850097656,0.471060574054718,0.4476619064807892,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8217353224754333,0.2975128293037414,0.2100506871938705,296.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603271484375,0.8384049534797668,0.3173013031482696,0.3033277988433838,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600830078125,0.7581356167793274,0.2325254082679748,1.060649275779724,285.96044921875,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7948303222656,285.9614562988281,1.0,0.5099121928215027,1.0,1.0,0.0,1.0,-2.7049107551574707,2.704904794692993,5.8807663663174026e-06,2.0883920192718506,0.8061338663101196,0.8061338663101196,0.0,118.82569885253906,78.0,21564.755859375,-0.0,1678.290283203125,1.0,283.1499938964844,285.172119140625,291.57879638671875,293.05255126953125,293.1499938964844,293.1499938964844,283.1499938964844,23026.388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68357914686203,1.0,0.0,0.0,2.545079231262207,2.5450918674468994,4.3221118062319874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.330078125,0.0,548.5880126953125,1895.4371337890625,0.0,1483.651123046875,0.6366581320762634,1.0,0.0,3.0,1.0,0.0
11969940,296.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8010615110397339,0.250645250082016,0.2279288321733474,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.987147331237793,0.4688184559345245,0.4450060427188873,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.843593180179596,0.2957767844200134,0.2084274441003799,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8603903651237488,0.314270943403244,0.2999255061149597,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.7770881652832031,0.228922814130783,1.0418641567230225,285.9983215332031,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8134460449219,285.999755859375,1.0,0.4963970780372619,1.0,1.0,0.0,1.0,-2.669054746627808,2.669049024581909,5.725481514673447e-06,2.060511350631714,0.7856692671775818,0.7856692671775818,0.0,105.7326202392578,66.0,20960.9375,-0.0,1566.9952392578125,1.0,283.1499938964844,285.222900390625,291.5536499023437,292.99169921875,293.1499938964844,293.1499938964844,283.1499938964844,22371.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752825975418091,1.0,0.0,0.0,2.411463737487793,2.411475419998169,3.8802068047516514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.83544921875,0.0,475.0451965332031,1895.4371337890625,0.0,1421.4163818359375,0.606072723865509,1.0,0.0,3.0,1.0,0.0
11970000,296.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8010615110397339,0.250645250082016,0.2279288321733474,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.987147331237793,0.4688184559345245,0.4450060427188873,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.843593180179596,0.2957767844200134,0.2084274441003799,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8603903651237488,0.314270943403244,0.2999255061149597,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.7770881652832031,0.228922814130783,1.0418641567230225,285.9983215332031,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8134460449219,285.999755859375,1.0,0.4963970780372619,1.0,1.0,0.0,1.0,-2.669054746627808,2.669049024581909,5.725481514673447e-06,2.060511350631714,0.7856692671775818,0.7856692671775818,0.0,105.7326202392578,66.0,20960.9375,-0.0,1566.9952392578125,1.0,283.1499938964844,285.222900390625,291.5536499023437,292.99169921875,293.1499938964844,293.1499938964844,283.1499938964844,22371.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752825975418091,1.0,0.0,0.0,2.411463737487793,2.411475419998169,3.8802068047516514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.83544921875,0.0,475.0451965332031,1895.4371337890625,0.0,1421.4163818359375,0.606072723865509,1.0,0.0,3.0,1.0,0.0
11970060,296.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04620361328125,0.8300933241844177,0.2519738972187042,0.2278505861759185,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.9990000128746032,0.4727080762386322,0.4191616177558899,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.876264214515686,0.2987110912799835,0.2094370126724243,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.8933793902397156,0.3159410059452057,0.3000842034816742,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.8068270087242126,0.2302779257297516,1.0408034324645996,286.0466003417969,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8794860839844,286.0480651855469,1.0,0.4834633767604828,1.0,1.0,0.0,1.0,-2.638014793395996,2.6380090713500977,5.59304407943273e-06,2.0365281105041504,0.7658733129501343,0.7658733129501343,0.0,92.99520111083984,54.0,20315.626953125,-0.0,1466.6036376953125,1.0,283.1499938964844,285.2846069335937,291.52783203125,292.92852783203125,293.1499938964844,293.1499938964844,283.1499938964844,21514.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665669858455658,1.0,0.0,0.0,2.269148588180542,2.2691590785980225,3.43573134387043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.146484375,0.0,403.7366943359375,1895.4371337890625,0.0,1351.07958984375,0.5764192938804626,1.0,0.0,3.0,1.0,0.0
11970120,296.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04620361328125,0.8300933241844177,0.2519738972187042,0.2278505861759185,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.9990000128746032,0.4727080762386322,0.4191616177558899,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.876264214515686,0.2987110912799835,0.2094370126724243,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.8933793902397156,0.3159410059452057,0.3000842034816742,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.8068270087242126,0.2302779257297516,1.0408034324645996,286.0466003417969,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8794860839844,286.0480651855469,1.0,0.4834633767604828,1.0,1.0,0.0,1.0,-2.638014793395996,2.6380090713500977,5.59304407943273e-06,2.0365281105041504,0.7658733129501343,0.7658733129501343,0.0,92.99520111083984,54.0,20315.626953125,-0.0,1466.6036376953125,1.0,283.1499938964844,285.2846069335937,291.52783203125,292.92852783203125,293.1499938964844,293.1499938964844,283.1499938964844,21514.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665669858455658,1.0,0.0,0.0,2.269148588180542,2.2691590785980225,3.43573134387043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.146484375,0.0,403.7366943359375,1895.4371337890625,0.0,1351.07958984375,0.5764192938804626,1.0,0.0,3.0,1.0,0.0
11970180,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750427246094,0.8568856120109558,0.2514521181583404,0.2273871451616287,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.9990000128746032,0.4805597364902496,0.3785104155540466,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.908980429172516,0.3000609576702118,0.2103427052497863,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751953125,0.9274100661277772,0.3160246312618255,0.3001309931278229,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749816894531,0.8332744836807251,0.2302866280078888,1.0404930114746094,286.0753173828125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.95074462890625,286.0762023925781,1.0,0.4695190787315368,1.0,1.0,0.0,1.0,-2.589418172836304,2.5894129276275635,5.388694262364879e-06,1.9989213943481443,0.7461926341056824,0.7461926341056824,0.0,82.6414566040039,57.0,19641.958984375,-0.0,1356.186279296875,1.0,283.1499938964844,285.3286437988281,291.5008544921875,292.8635559082031,293.1499938964844,293.1499938964844,283.1499938964844,21094.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554459929466248,1.0,0.0,0.0,2.1504666805267334,2.150476455688477,3.08573618212904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.88720703125,0.0,351.4533386230469,1895.4371337890625,0.0,1278.4591064453125,0.5501953363418579,1.0,0.0,3.0,1.0,0.0
11970240,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750427246094,0.8568856120109558,0.2514521181583404,0.2273871451616287,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.9990000128746032,0.4805597364902496,0.3785104155540466,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.908980429172516,0.3000609576702118,0.2103427052497863,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751953125,0.9274100661277772,0.3160246312618255,0.3001309931278229,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749816894531,0.8332744836807251,0.2302866280078888,1.0404930114746094,286.0753173828125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.95074462890625,286.0762023925781,1.0,0.4695190787315368,1.0,1.0,0.0,1.0,-2.589418172836304,2.5894129276275635,5.388694262364879e-06,1.9989213943481443,0.7461926341056824,0.7461926341056824,0.0,82.6414566040039,57.0,19641.958984375,-0.0,1356.186279296875,1.0,283.1499938964844,285.3286437988281,291.5008544921875,292.8635559082031,293.1499938964844,293.1499938964844,283.1499938964844,21094.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554459929466248,1.0,0.0,0.0,2.1504666805267334,2.150476455688477,3.08573618212904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.88720703125,0.0,351.4533386230469,1895.4371337890625,0.0,1278.4591064453125,0.5501953363418579,1.0,0.0,3.0,1.0,0.0
11970300,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.867649257183075,0.2508887946605682,0.2268405109643936,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.9990000128746032,0.485339343547821,0.3636211454868316,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.9233840107917786,0.3004734516143799,0.2105901837348938,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880126953125,0.9415698051452636,0.3157674670219421,0.2998485565185547,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.843494176864624,0.2300316840410232,1.0391085147857666,286.0881652832031,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9877014160156,286.08941650390625,1.0,0.4644502699375152,1.0,1.0,0.0,1.0,-2.5691494941711426,2.5691442489624023,5.304131718730787e-06,1.983006238937378,0.7363980412483215,0.7363980412483215,0.0,78.98397064208984,57.0,19321.9609375,-0.0,1314.177490234375,1.0,283.1499938964844,285.34967041015625,291.4860534667969,292.8295288085937,293.1499938964844,293.1499938964844,283.1499938964844,20951.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501108407974243,1.0,0.0,0.0,2.0945870876312256,2.0945966243743896,2.927454829659837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.8896484375,0.0,328.7940673828125,1895.4371337890625,0.0,1241.4957275390625,0.5380070209503174,1.0,0.0,3.0,1.0,0.0
11970360,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.8761318922042847,0.2502399384975433,0.2262163907289505,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.9990000128746032,0.4900366365909576,0.3522907495498657,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.9351664185523988,0.3008100390434265,0.210787683725357,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.952312707901001,0.3154067993164062,0.2994726896286011,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029357910156,0.8516309261322021,0.2296866625547409,1.0373624563217163,286.1033630371094,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.0224914550781,286.10479736328125,1.0,0.4602944850921631,1.0,1.0,0.0,1.0,-2.552468061447144,2.552462816238404,5.23521293871454e-06,1.9699947834014893,0.7266790270805359,0.7266790270805359,0.0,76.24462890625,75.0,19018.75390625,-0.0,1281.2410888671875,1.0,283.1499938964844,285.3723449707031,291.4709777832031,292.7959899902344,293.1499938964844,293.1499938964844,283.1499938964844,20836.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447216868400574,1.0,0.0,0.0,2.040403366088867,2.040412664413452,2.777956638055912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.86669921875,0.0,307.9253234863281,1895.4371337890625,0.0,1204.8297119140625,0.5262799859046936,1.0,0.0,3.0,1.0,0.0
11970420,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456604003906,0.8745208382606506,0.2489179819822311,0.2250326424837112,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9990000128746032,0.4975701868534088,0.3523587584495544,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.9358665943145752,0.3014520406723022,0.2112369090318679,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.951371967792511,0.3145801723003387,0.2987213432788849,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455078125,0.8506715893745422,0.2288912534713745,1.033948302268982,286.146240234375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0775146484375,286.1488037109375,1.0,0.4600271880626678,1.0,1.0,0.0,1.0,-2.546626806259156,2.546621561050415,5.2103564485150855e-06,1.9650180339813232,0.7075903415679932,0.7075903415679932,0.0,76.04003143310547,93.0,18515.25,-0.0,1273.0943603515625,1.0,283.1499938964844,285.42779541015625,291.44140625,292.7332458496094,293.1499938964844,293.1499938964844,283.1499938964844,20654.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634279727935791,1.0,0.0,0.0,1.9360463619232176,1.9360549449920648,2.5010646709233697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3251953125,0.0,270.5755310058594,1895.4371337890625,0.0,1135.767822265625,0.503932774066925,1.0,0.0,3.0,1.0,0.0
