time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11970480,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456604003906,0.8745208382606506,0.2489179819822311,0.2250326424837112,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9990000128746032,0.4975701868534088,0.3523587584495544,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.9358665943145752,0.3014520406723022,0.2112369090318679,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.951371967792511,0.3145801723003387,0.2987213432788849,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455078125,0.8506715893745422,0.2288912534713745,1.033948302268982,286.146240234375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0775146484375,286.1488037109375,1.0,0.4600271880626678,1.0,1.0,0.0,1.0,-2.546626806259156,2.546621561050415,5.2103564485150855e-06,1.9650180339813232,0.7075903415679932,0.7075903415679932,0.0,76.04003143310547,93.0,18515.25,-0.0,1273.0943603515625,1.0,283.1499938964844,285.42779541015625,291.44140625,292.7332458496094,293.1499938964844,293.1499938964844,283.1499938964844,20654.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634279727935791,1.0,0.0,0.0,1.9360463619232176,1.9360549449920648,2.5010646709233697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3251953125,0.0,270.5755310058594,1895.4371337890625,0.0,1135.767822265625,0.503932774066925,1.0,0.0,3.0,1.0,0.0
11970540,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.8573411107063293,0.2476899027824401,0.2240507453680038,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049255371094,0.9990000128746032,0.5008414387702942,0.3723515570163727,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.9170364141464232,0.3021758496761322,0.2118325680494308,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.9308759570121764,0.3137573897838592,0.2980882227420807,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.8351143002510071,0.2280140519142151,1.0308250188827517,286.20489501953125,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.1028747558594,286.20806884765625,1.0,0.4662616848945617,1.0,1.0,0.0,1.0,-2.5656521320343018,2.565646886825561,5.28813825440011e-06,1.9795228242874143,0.6891235709190369,0.6891235709190369,0.0,80.5482177734375,111.0,18097.052734375,-0.0,1316.6192626953125,1.0,283.1499938964844,285.4954528808594,291.413330078125,292.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,20499.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251887083053589,1.0,0.0,0.0,1.836552619934082,1.836560606956482,2.250609298926065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.662109375,0.0,238.17138671875,1895.4371337890625,0.0,1077.84912109375,0.4828953742980957,1.0,0.0,3.0,1.0,0.0
11970600,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.8573411107063293,0.2476899027824401,0.2240507453680038,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049255371094,0.9990000128746032,0.5008414387702942,0.3723515570163727,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.9170364141464232,0.3021758496761322,0.2118325680494308,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.9308759570121764,0.3137573897838592,0.2980882227420807,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.8351143002510071,0.2280140519142151,1.0308250188827517,286.20489501953125,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.1028747558594,286.20806884765625,1.0,0.4662616848945617,1.0,1.0,0.0,1.0,-2.5656521320343018,2.565646886825561,5.28813825440011e-06,1.9795228242874143,0.6891235709190369,0.6891235709190369,0.0,80.5482177734375,111.0,18097.052734375,-0.0,1316.6192626953125,1.0,283.1499938964844,285.4954528808594,291.413330078125,292.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,20499.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251887083053589,1.0,0.0,0.0,1.836552619934082,1.836560606956482,2.250609298926065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.662109375,0.0,238.17138671875,1895.4371337890625,0.0,1077.84912109375,0.4828953742980957,1.0,0.0,3.0,1.0,0.0
11970660,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723693847656,0.8333097696304321,0.2465928792953491,0.2232953310012817,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733764648437,0.9990000128746032,0.4997918009757995,0.4057070910930633,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728271484375,0.8906251192092896,0.3030366599559784,0.2126054912805557,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.9009161591529846,0.313020646572113,0.297640860080719,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721862792969,0.8122387528419495,0.2270755767822265,1.0279793739318848,286.2732238769531,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.10040283203125,286.2767944335937,1.0,0.47725909948349,1.0,1.0,0.0,1.0,-2.6017820835113525,2.6017768383026123,5.438042990135728e-06,2.0073611736297607,0.6713190078735352,0.6713190078735352,0.0,88.71824645996094,129.0,17721.849609375,-0.0,1399.22119140625,1.0,283.1499938964844,285.57080078125,291.38348388671875,292.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,20351.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177243590354919,1.0,0.0,0.0,1.741735339164734,1.7417429685592651,2.0242201514975025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.85693359375,0.0,209.98828125,1895.4371337890625,0.0,1031.8902587890625,0.4630927145481109,1.0,0.0,3.0,1.0,0.0
11970720,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723693847656,0.8333097696304321,0.2465928792953491,0.2232953310012817,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733764648437,0.9990000128746032,0.4997918009757995,0.4057070910930633,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728271484375,0.8906251192092896,0.3030366599559784,0.2126054912805557,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.9009161591529846,0.313020646572113,0.297640860080719,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721862792969,0.8122387528419495,0.2270755767822265,1.0279793739318848,286.2732238769531,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.10040283203125,286.2767944335937,1.0,0.47725909948349,1.0,1.0,0.0,1.0,-2.6017820835113525,2.6017768383026123,5.438042990135728e-06,2.0073611736297607,0.6713190078735352,0.6713190078735352,0.0,88.71824645996094,129.0,17721.849609375,-0.0,1399.22119140625,1.0,283.1499938964844,285.57080078125,291.38348388671875,292.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,20351.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177243590354919,1.0,0.0,0.0,1.741735339164734,1.7417429685592651,2.0242201514975025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.85693359375,0.0,209.98828125,1895.4371337890625,0.0,1031.8902587890625,0.4630927145481109,1.0,0.0,3.0,1.0,0.0
11970780,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471374511719,0.8072192072868347,0.2456243187189102,0.2227524518966674,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3483581542969,0.9990000128746032,0.4949191212654114,0.447468638420105,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.8628849387168884,0.3040429055690765,0.2135534733533859,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.8710411787033081,0.3123967945575714,0.2973963320255279,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.346923828125,0.7849364876747131,0.2260922640562057,1.0253876447677612,286.3481140136719,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0777282714844,286.35186767578125,1.0,0.4915745854377746,1.0,1.0,0.0,1.0,-2.649034261703491,2.6490285396575928,5.637488811771618e-06,2.043879747390747,0.654199481010437,0.654199481010437,0.0,99.8862762451172,132.0,17416.28125,-0.0,1512.72265625,1.0,283.1499938964844,285.6568603515625,291.3494567871094,292.57232666015625,293.1499938964844,293.1499938964844,283.1499938964844,20202.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61153644323349,1.0,0.0,0.0,1.6517295837402344,1.6517367362976074,1.820418731313112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.009765625,0.0,185.5186309814453,1895.4371337890625,0.0,994.9161376953124,0.4445303976535797,1.0,0.0,3.0,1.0,0.0
11970840,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471374511719,0.8072192072868347,0.2456243187189102,0.2227524518966674,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3483581542969,0.9990000128746032,0.4949191212654114,0.447468638420105,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.8628849387168884,0.3040429055690765,0.2135534733533859,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.8710411787033081,0.3123967945575714,0.2973963320255279,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.346923828125,0.7849364876747131,0.2260922640562057,1.0253876447677612,286.3481140136719,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0777282714844,286.35186767578125,1.0,0.4915745854377746,1.0,1.0,0.0,1.0,-2.649034261703491,2.6490285396575928,5.637488811771618e-06,2.043879747390747,0.654199481010437,0.654199481010437,0.0,99.8862762451172,132.0,17416.28125,-0.0,1512.72265625,1.0,283.1499938964844,285.6568603515625,291.3494567871094,292.57232666015625,293.1499938964844,293.1499938964844,283.1499938964844,20202.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61153644323349,1.0,0.0,0.0,1.6517295837402344,1.6517367362976074,1.820418731313112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.009765625,0.0,185.5186309814453,1895.4371337890625,0.0,994.9161376953124,0.4445303976535797,1.0,0.0,3.0,1.0,0.0
11970900,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839416503906,0.7962169051170349,0.245170921087265,0.2225019037723541,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.9990000128746032,0.4914306998252868,0.4650975465774536,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843688964844,0.8525755405426025,0.3045855462551117,0.2140493243932724,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844299316406,0.8597102761268616,0.3121141195297241,0.2972938418388366,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837280273437,0.7742123007774353,0.2255809158086776,1.023945450782776,286.3847961425781,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0621337890625,286.3880920410156,1.0,0.4973588585853576,1.0,1.0,0.0,1.0,-2.6686508655548096,2.668645143508911,5.721830802940531e-06,2.059274911880493,0.6458637714385986,0.6458637714385986,0.0,104.928955078125,132.0,17261.255859375,-0.0,1562.8212890625,1.0,283.1499938964844,285.7021484375,291.3315734863281,292.5461120605469,293.1499938964844,293.1499938964844,283.1499938964844,20127.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089189052581787,1.0,0.0,0.0,1.6085734367370603,1.608580470085144,1.726534293311488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.9013671875,0.0,174.54209899902344,1895.4371337890625,0.0,979.5897216796876,0.4357198178768158,1.0,0.0,3.0,1.0,0.0
11970960,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112854003906,0.7808104753494263,0.2446755319833755,0.2223388105630874,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4119873046875,0.9852049350738524,0.4883953332901001,0.4644714891910553,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115600585937,0.8381248712539673,0.3050951659679413,0.2146183848381042,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115905761719,0.8441874384880066,0.3117921352386474,0.2972841560840606,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111633300781,0.7595245242118835,0.2250146120786667,1.0228333473205566,286.4118347167969,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0500183105469,286.4136962890625,1.0,0.5016301870346069,1.0,1.0,0.0,1.0,-2.667199850082397,2.667194366455078,5.716565738111967e-06,2.0586161613464355,0.6375173926353455,0.6375173926353455,0.0,111.79446411132812,120.0,17032.37890625,-0.0,1591.9093017578125,1.0,283.1499938964844,285.7394714355469,291.3120422363281,292.5170288085937,293.1499938964844,293.1499938964844,283.1499938964844,20060.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064759492874146,1.0,0.0,0.0,1.566399335861206,1.5664061307907104,1.6371873812204285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.841796875,0.0,164.29908752441406,1895.4371337890625,0.0,965.4562377929688,0.4271884560585022,1.0,0.0,3.0,1.0,0.0
11971020,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4463806152344,0.770628809928894,0.2437997311353683,0.2217299044132232,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4470520019531,0.9726253151893616,0.4856733381748199,0.4613085687160492,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466552734375,0.8296938538551331,0.3060117363929748,0.215386763215065,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466857910156,0.8343744277954102,0.3112231492996216,0.2969346642494201,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462890625,0.7498644590377808,0.2240312099456787,1.0192822217941284,286.4468994140625,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.0464782714844,286.4486999511719,1.0,0.5030912756919861,1.0,1.0,0.0,1.0,-2.658804655075073,2.658799171447754,5.680615686287638e-06,2.052126884460449,0.6227527856826782,0.6227527856826782,0.0,116.330078125,120.0,16594.505859375,-0.0,1600.7012939453125,1.0,283.1499938964844,285.7955017089844,291.2698059082031,292.45269775390625,293.1499938964844,293.1499938964844,283.1499938964844,19963.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015319228172302,1.0,0.0,0.0,1.4937223196029663,1.493728756904602,1.488788967662913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.89697265625,0.0,147.74493408203125,1895.4371337890625,0.0,937.3638305664062,0.4127108156681061,1.0,0.0,3.0,1.0,0.0
11971080,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4511413574219,0.770283579826355,0.2436871081590652,0.2216301709413528,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518127441406,0.9721760749816896,0.4854605793952942,0.4610473215579986,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.451416015625,0.8295778632164001,0.3061452209949493,0.2154798954725265,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4514465332031,0.8340868353843689,0.3111506998538971,0.2968685925006866,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4510192871094,0.7495205998420715,0.2239049822092056,1.0187208652496338,286.45166015625,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.04693603515625,286.4534606933594,1.0,0.5029735565185547,1.0,1.0,0.0,1.0,-2.657728910446167,2.657723188400269,5.676005002897e-06,2.0512895584106445,0.6207447052001953,0.6207447052001953,0.0,116.4148178100586,108.0,16534.59375,-0.0,1599.5662841796875,1.0,283.1499938964844,285.8031921386719,291.2634582519531,292.44305419921875,293.1499938964844,293.1499938964844,283.1499938964844,19950.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007487177848816,1.0,0.0,0.0,1.4839831590652466,1.4839895963668823,1.46943818890577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.65478515625,0.0,145.62425231933594,1895.4371337890625,0.0,932.9772338867188,0.4107895493507385,1.0,0.0,3.0,1.0,0.0
11971140,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.7735380530357361,0.2428403198719024,0.2207507193088531,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4917297363281,0.9763093590736388,0.4844658672809601,0.4596832692623138,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.8347475528717041,0.3073670268058777,0.2162299454212188,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.8378495573997498,0.3106182217597961,0.2962484955787658,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909362792969,0.7523335814476013,0.2229484319686889,1.0138269662857056,286.4915771484375,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.0549621582031,286.493408203125,1.0,0.499918520450592,1.0,1.0,0.0,1.0,-2.6493072509765625,2.649301767349243,5.639981282001827e-06,2.044736385345459,0.6040602922439575,0.6040602922439575,0.0,113.8559341430664,96.0,16034.1865234375,-0.0,1576.15625,1.0,283.1499938964844,285.8681030273437,291.2085266113281,292.3591613769531,293.1499938964844,293.1499938964844,283.1499938964844,19845.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932013988494873,1.0,0.0,0.0,1.4044314622879028,1.4044376611709597,1.316117135274908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.9208984375,0.0,129.12794494628906,1895.4371337890625,0.0,891.6513671875,0.3952686190605163,1.0,0.0,3.0,1.0,0.0
11971200,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.7735380530357361,0.2428403198719024,0.2207507193088531,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4917297363281,0.9763093590736388,0.4844658672809601,0.4596832692623138,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.8347475528717041,0.3073670268058777,0.2162299454212188,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.8378495573997498,0.3106182217597961,0.2962484955787658,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909362792969,0.7523335814476013,0.2229484319686889,1.0138269662857056,286.4915771484375,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.0549621582031,286.493408203125,1.0,0.499918520450592,1.0,1.0,0.0,1.0,-2.6493072509765625,2.649301767349243,5.639981282001827e-06,2.044736385345459,0.6040602922439575,0.6040602922439575,0.0,113.8559341430664,96.0,16034.1865234375,-0.0,1576.15625,1.0,283.1499938964844,285.8681030273437,291.2085266113281,292.3591613769531,293.1499938964844,293.1499938964844,283.1499938964844,19845.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932013988494873,1.0,0.0,0.0,1.4044314622879028,1.4044376611709597,1.316117135274908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.9208984375,0.0,129.12794494628906,1895.4371337890625,0.0,891.6513671875,0.3952686190605163,1.0,0.0,3.0,1.0,0.0
11971260,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53143310546875,0.7855381369590759,0.2421673834323883,0.2198715507984161,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.9898688793182372,0.4842789471149444,0.4591098427772522,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.8487988710403442,0.308798998594284,0.2170039266347885,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.8504602909088135,0.3102270066738128,0.2955963611602783,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53131103515625,0.7633334398269653,0.2221681177616119,1.0089513063430786,286.531982421875,287.7807312011719,291.8671569824219,288.1982421875,291.8677673339844,297.0665588378906,286.5338439941406,1.0,0.4943081140518188,1.0,1.0,0.0,1.0,-2.64184832572937,2.641842842102051,5.608168066828512e-06,2.038930654525757,0.5874550342559814,0.5874550342559814,0.0,107.27076721191406,84.0,15532.533203125,-0.0,1536.0889892578125,1.0,283.1499938964844,285.9344787597656,291.1536865234375,292.27392578125,293.1499938964844,293.1499938964844,283.1499938964844,19740.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842433571815491,1.0,0.0,0.0,1.327763915061951,1.327769756317139,1.1763461316149917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.42919921875,0.0,114.56501770019533,1895.4371337890625,0.0,844.824951171875,0.380621075630188,1.0,0.0,3.0,1.0,0.0
11971320,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53143310546875,0.7855381369590759,0.2421673834323883,0.2198715507984161,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.9898688793182372,0.4842789471149444,0.4591098427772522,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.8487988710403442,0.308798998594284,0.2170039266347885,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.8504602909088135,0.3102270066738128,0.2955963611602783,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53131103515625,0.7633334398269653,0.2221681177616119,1.0089513063430786,286.531982421875,287.7807312011719,291.8671569824219,288.1982421875,291.8677673339844,297.0665588378906,286.5338439941406,1.0,0.4943081140518188,1.0,1.0,0.0,1.0,-2.64184832572937,2.641842842102051,5.608168066828512e-06,2.038930654525757,0.5874550342559814,0.5874550342559814,0.0,107.27076721191406,84.0,15532.533203125,-0.0,1536.0889892578125,1.0,283.1499938964844,285.9344787597656,291.1536865234375,292.27392578125,293.1499938964844,293.1499938964844,283.1499938964844,19740.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842433571815491,1.0,0.0,0.0,1.327763915061951,1.327769756317139,1.1763461316149917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.42919921875,0.0,114.56501770019533,1895.4371337890625,0.0,844.824951171875,0.380621075630188,1.0,0.0,3.0,1.0,0.0
11971380,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694885253906,0.8011070489883423,0.2416301667690277,0.2191092073917389,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.9990000128746032,0.4848322570323944,0.4500593245029449,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8670195937156677,0.3104112446308136,0.2178980559110641,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8670461773872375,0.3099498748779297,0.295043408870697,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56939697265625,0.7779538631439209,0.2215275168418884,1.004669427871704,286.5698547363281,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.08026123046875,286.5710144042969,1.0,0.4867448508739471,1.0,1.0,0.0,1.0,-2.6253502368927,2.6253445148468018,5.538789537240518e-06,2.0264174938201904,0.5708742737770081,0.5708742737770081,0.0,99.71826934814452,72.0,15005.30078125,-0.0,1479.610107421875,1.0,283.1499938964844,285.99981689453125,291.10064697265625,292.1899719238281,293.1499938964844,293.1499938964844,283.1499938964844,19636.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744991302490234,1.0,0.0,0.0,1.253999948501587,1.2540055513381958,1.0492728819144761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.09619140625,0.0,101.7257080078125,1895.4371337890625,0.0,796.5361938476562,0.3668496608734131,1.0,0.0,3.0,1.0,0.0
11971440,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694885253906,0.8011070489883423,0.2416301667690277,0.2191092073917389,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.9990000128746032,0.4848322570323944,0.4500593245029449,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8670195937156677,0.3104112446308136,0.2178980559110641,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8670461773872375,0.3099498748779297,0.295043408870697,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56939697265625,0.7779538631439209,0.2215275168418884,1.004669427871704,286.5698547363281,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.08026123046875,286.5710144042969,1.0,0.4867448508739471,1.0,1.0,0.0,1.0,-2.6253502368927,2.6253445148468018,5.538789537240518e-06,2.0264174938201904,0.5708742737770081,0.5708742737770081,0.0,99.71826934814452,72.0,15005.30078125,-0.0,1479.610107421875,1.0,283.1499938964844,285.99981689453125,291.10064697265625,292.1899719238281,293.1499938964844,293.1499938964844,283.1499938964844,19636.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744991302490234,1.0,0.0,0.0,1.253999948501587,1.2540055513381958,1.0492728819144761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.09619140625,0.0,101.7257080078125,1895.4371337890625,0.0,796.5361938476562,0.3668496608734131,1.0,0.0,3.0,1.0,0.0
11971500,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58258056640625,0.8081909418106079,0.2413721233606338,0.218766987323761,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830078125,0.9990000128746032,0.4862606525421142,0.4378882050514221,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.582763671875,0.875714898109436,0.3112487196922302,0.2183891236782074,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.582763671875,0.8748362064361572,0.3098208308219909,0.2948051393032074,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824890136719,0.7847545742988586,0.221228614449501,1.0027538537979126,286.5829162597656,287.8338623046875,291.8243103027344,288.124267578125,291.824951171875,297.0910339355469,286.5841064453125,1.0,0.4819791615009308,1.0,1.0,0.0,1.0,-2.608314037322998,2.608308792114258,5.467086793942144e-06,2.013241767883301,0.5624858140945435,0.5624858140945435,0.0,96.23797607421876,72.0,14720.6767578125,-0.0,1441.212890625,1.0,283.1499938964844,286.02783203125,291.0740051269531,292.1469116210937,293.1499938964844,293.1499938964844,283.1499938964844,19589.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693849325180054,1.0,0.0,0.0,1.2179604768753052,1.217965841293335,9.898281660980501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.314208984375,0.0,95.86471557617188,1895.4371337890625,0.0,772.2600708007812,0.3602626323699951,1.0,0.0,3.0,1.0,0.0
11971560,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992126464844,0.8161736130714417,0.2411347925662994,0.2184266895055771,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997619628906,0.9990000128746032,0.4885823130607605,0.4241736233234405,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5994873046875,0.8859469294548035,0.3121209144592285,0.2188916206359863,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5994567871094,0.8841108679771423,0.3097106516361236,0.2945683896541595,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990905761719,0.7928572297096252,0.2209583967924118,1.0008888244628906,286.5996398925781,287.85205078125,291.80963134765625,288.0992736816406,291.810302734375,297.1056213378906,286.6011657714844,1.0,0.4767218828201294,1.0,1.0,0.0,1.0,-2.5895071029663086,2.5895016193389893,5.388459157984471e-06,1.9986892938613887,0.5541206002235413,0.5541206002235413,0.0,92.42901611328124,60.0,14457.806640625,-0.0,1399.5064697265625,1.0,283.1499938964844,286.0589904785156,291.04693603515625,292.10333251953125,293.1499938964844,293.1499938964844,283.1499938964844,19540.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640501976013184,1.0,0.0,0.0,1.1825757026672363,1.182581067085266,9.331498063147593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.12353515625,0.0,90.35055541992188,1895.4371337890625,0.0,747.6983642578125,0.3538777530193329,1.0,0.0,3.0,1.0,0.0
11971620,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327209472656,0.8355105519294739,0.240751177072525,0.2177989333868026,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331787109375,0.9990000128746032,0.4956307709217071,0.3923902511596679,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329650878906,0.9119252562522888,0.313998132944107,0.2199666947126388,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329650878906,0.9077556133270264,0.3095704615116119,0.2941413819789886,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6325988769531,0.8131085634231567,0.2205372303724289,0.9975327849388124,286.63311767578125,287.88885498046875,291.77996826171875,288.0489501953125,291.7806091308594,297.1473999023437,286.6344909667969,1.0,0.4649504125118255,1.0,1.0,0.0,1.0,-2.547313928604126,2.5473086833953857,5.214103111939039e-06,1.9660210609436035,0.5373582243919373,0.5373582243919373,0.0,84.0531234741211,63.0,13921.7861328125,-0.0,1308.7135009765625,1.0,283.1499938964844,286.12353515625,290.9939270019531,292.0179748535156,293.1499938964844,293.1499938964844,283.1499938964844,19439.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530200600624084,1.0,0.0,0.0,1.1139401197433472,1.113945245742798,8.279748442419077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.65576171875,0.0,80.31806182861328,1895.4371337890625,0.0,699.302490234375,0.3417438268661499,1.0,0.0,3.0,1.0,0.0
11971680,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327209472656,0.8355105519294739,0.240751177072525,0.2177989333868026,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331787109375,0.9990000128746032,0.4956307709217071,0.3923902511596679,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329650878906,0.9119252562522888,0.313998132944107,0.2199666947126388,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329650878906,0.9077556133270264,0.3095704615116119,0.2941413819789886,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6325988769531,0.8131085634231567,0.2205372303724289,0.9975327849388124,286.63311767578125,287.88885498046875,291.77996826171875,288.0489501953125,291.7806091308594,297.1473999023437,286.6344909667969,1.0,0.4649504125118255,1.0,1.0,0.0,1.0,-2.547313928604126,2.5473086833953857,5.214103111939039e-06,1.9660210609436035,0.5373582243919373,0.5373582243919373,0.0,84.0531234741211,63.0,13921.7861328125,-0.0,1308.7135009765625,1.0,283.1499938964844,286.12353515625,290.9939270019531,292.0179748535156,293.1499938964844,293.1499938964844,283.1499938964844,19439.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530200600624084,1.0,0.0,0.0,1.1139401197433472,1.113945245742798,8.279748442419077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.65576171875,0.0,80.31806182861328,1895.4371337890625,0.0,699.302490234375,0.3417438268661499,1.0,0.0,3.0,1.0,0.0
11971740,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723937988281,0.850627601146698,0.2405163496732711,0.2173835635185241,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730041503906,0.9990000128746032,0.5044950842857361,0.3701145648956299,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.9348348379135132,0.3160896003246307,0.2212494611740112,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727600097656,0.927970051765442,0.3095720112323761,0.2939285635948181,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.8276562690734863,0.220334768295288,0.9955143928527832,286.6729736328125,287.9259948730469,291.75,287.9984741210937,291.75067138671875,297.1984558105469,286.6751403808594,1.0,0.4574980735778808,1.0,1.0,0.0,1.0,-2.5188896656036377,2.518884420394897,5.097691882838262e-06,1.9437124729156487,0.5206523537635803,0.5206523537635803,0.0,78.5447998046875,66.0,13427.650390625,-0.0,1249.7015380859375,1.0,283.1499938964844,286.1939697265625,290.9423217773437,291.9348449707031,293.1499938964844,293.1499938964844,283.1499938964844,19333.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417553782463074,1.0,0.0,0.0,1.0482609272003174,1.048265814781189,7.33216509729573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.8955078125,0.0,71.50421142578125,1895.4371337890625,0.0,653.0619506835938,0.3304750025272369,1.0,0.0,3.0,1.0,0.0
11971800,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723937988281,0.850627601146698,0.2405163496732711,0.2173835635185241,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730041503906,0.9990000128746032,0.5044950842857361,0.3701145648956299,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.9348348379135132,0.3160896003246307,0.2212494611740112,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727600097656,0.927970051765442,0.3095720112323761,0.2939285635948181,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.8276562690734863,0.220334768295288,0.9955143928527832,286.6729736328125,287.9259948730469,291.75,287.9984741210937,291.75067138671875,297.1984558105469,286.6751403808594,1.0,0.4574980735778808,1.0,1.0,0.0,1.0,-2.5188896656036377,2.518884420394897,5.097691882838262e-06,1.9437124729156487,0.5206523537635803,0.5206523537635803,0.0,78.5447998046875,66.0,13427.650390625,-0.0,1249.7015380859375,1.0,283.1499938964844,286.1939697265625,290.9423217773437,291.9348449707031,293.1499938964844,293.1499938964844,283.1499938964844,19333.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417553782463074,1.0,0.0,0.0,1.0482609272003174,1.048265814781189,7.33216509729573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.8955078125,0.0,71.50421142578125,1895.4371337890625,0.0,653.0619506835938,0.3304750025272369,1.0,0.0,3.0,1.0,0.0
11971860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225952148437,0.8611584901809692,0.2404312491416931,0.2171724885702133,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.9990000128746032,0.5131298303604126,0.3560783565044403,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230224609375,0.951024293899536,0.3184043169021606,0.2227414101362228,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7229919433594,0.9419324398040771,0.3097181916236877,0.2939259111881256,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.722412109375,0.8374999165534973,0.2203373610973358,0.9948009252548218,286.7232360839844,287.963134765625,291.72003173828125,287.9482421875,291.7207336425781,297.2447509765625,286.725830078125,1.0,0.4530505836009979,1.0,1.0,0.0,1.0,-2.502694845199585,2.502689838409424,5.032031822338468e-06,1.9310365915298464,0.5042003989219666,0.5042003989219666,0.0,75.27533721923828,84.0,12976.0009765625,-0.0,1216.0723876953125,1.0,283.1499938964844,286.2739562988281,290.8934936523437,291.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,19219.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307709574699402,1.0,0.0,0.0,0.9862727522850036,0.9862774610519408,6.490640203082877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.07080078125,0.0,63.84678649902344,1895.4371337890625,0.0,610.9097290039062,0.3201533854007721,1.0,0.0,3.0,1.0,0.0
11971920,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225952148437,0.8611584901809692,0.2404312491416931,0.2171724885702133,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.9990000128746032,0.5131298303604126,0.3560783565044403,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230224609375,0.951024293899536,0.3184043169021606,0.2227414101362228,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7229919433594,0.9419324398040771,0.3097181916236877,0.2939259111881256,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.722412109375,0.8374999165534973,0.2203373610973358,0.9948009252548218,286.7232360839844,287.963134765625,291.72003173828125,287.9482421875,291.7207336425781,297.2447509765625,286.725830078125,1.0,0.4530505836009979,1.0,1.0,0.0,1.0,-2.502694845199585,2.502689838409424,5.032031822338468e-06,1.9310365915298464,0.5042003989219666,0.5042003989219666,0.0,75.27533721923828,84.0,12976.0009765625,-0.0,1216.0723876953125,1.0,283.1499938964844,286.2739562988281,290.8934936523437,291.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,19219.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307709574699402,1.0,0.0,0.0,0.9862727522850036,0.9862774610519408,6.490640203082877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.07080078125,0.0,63.84678649902344,1895.4371337890625,0.0,610.9097290039062,0.3201533854007721,1.0,0.0,3.0,1.0,0.0
11971980,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.788330078125,0.8556999564170837,0.240532785654068,0.217267632484436,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.789306640625,0.9990000128746032,0.520042896270752,0.3632008731365204,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.9468622803688048,0.3209792673587799,0.2245216816663742,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889099121094,0.9351829290390016,0.3100477457046509,0.2942411303520202,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.8325791358947754,0.2205399721860885,0.9957364797592164,286.78924560546875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2784118652344,286.7930603027344,1.0,0.4566584825515747,1.0,1.0,0.0,1.0,-2.5149757862091064,2.514970541000366,5.080839855509112e-06,1.940165519714356,0.4882251620292663,0.4882251620292663,0.0,77.03673553466797,102.0,12603.6474609375,-0.0,1238.478515625,1.0,283.1499938964844,286.3670349121094,290.8473815917969,291.7854309082031,293.1499938964844,293.1499938964844,283.1499938964844,19098.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205075740814209,1.0,0.0,0.0,0.9285327196121216,0.9285372495651244,5.7529135233380664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.767333984375,0.0,57.25899505615234,1895.4371337890625,0.0,574.00537109375,0.3108207583427429,1.0,0.0,3.0,1.0,0.0
11972040,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.788330078125,0.8556999564170837,0.240532785654068,0.217267632484436,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.789306640625,0.9990000128746032,0.520042896270752,0.3632008731365204,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.9468622803688048,0.3209792673587799,0.2245216816663742,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889099121094,0.9351829290390016,0.3100477457046509,0.2942411303520202,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.8325791358947754,0.2205399721860885,0.9957364797592164,286.78924560546875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2784118652344,286.7930603027344,1.0,0.4566584825515747,1.0,1.0,0.0,1.0,-2.5149757862091064,2.514970541000366,5.080839855509112e-06,1.940165519714356,0.4882251620292663,0.4882251620292663,0.0,77.03673553466797,102.0,12603.6474609375,-0.0,1238.478515625,1.0,283.1499938964844,286.3670349121094,290.8473815917969,291.7854309082031,293.1499938964844,293.1499938964844,283.1499938964844,19098.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205075740814209,1.0,0.0,0.0,0.9285327196121216,0.9285372495651244,5.7529135233380664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.767333984375,0.0,57.25899505615234,1895.4371337890625,0.0,574.00537109375,0.3108207583427429,1.0,0.0,3.0,1.0,0.0
11972100,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82794189453125,0.8482363820075989,0.2406531423330307,0.2174294739961624,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290405273437,0.9990000128746032,0.5221817493438721,0.3734464347362518,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82867431640625,0.9385033845901488,0.3223638236522674,0.2255197763442993,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285827636719,0.9254574179649352,0.3102827072143554,0.294518381357193,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82769775390625,0.8256670236587524,0.220691829919815,0.9967252016067504,286.8289794921875,288.01812744140625,291.6756896972656,287.8739318847656,291.6763610839844,297.2861328125,286.8330993652344,1.0,0.460755705833435,1.0,1.0,0.0,1.0,-2.53019118309021,2.5301859378814697,5.142385361978086e-06,1.951853632926941,0.4805121421813965,0.4805121421813965,0.0,79.55892944335938,102.0,12443.5,-0.0,1267.973876953125,1.0,283.1499938964844,286.4192810058594,290.82574462890625,291.75274658203125,293.1499938964844,293.1499938964844,283.1499938964844,19036.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158323049545288,1.0,0.0,0.0,0.9015464186668396,0.9015508890151978,5.423374815904936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.73095703125,0.0,54.35001373291016,1895.4371337890625,0.0,557.9530639648438,0.3065471947193146,1.0,0.0,3.0,1.0,0.0
11972160,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87060546875,0.8389185667037964,0.2408142536878585,0.2176576405763626,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8718566894531,0.9990000128746032,0.523398756980896,0.3870753645896911,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.9272339344024658,0.3238059878349304,0.2265813946723938,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87127685546875,0.9131881594657898,0.3105617761611938,0.2948673665523529,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8167708516120911,0.2208617478609085,0.997958779335022,286.8717041015625,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.28778076171875,286.8762512207031,1.0,0.4660923480987549,1.0,1.0,0.0,1.0,-2.5500099658966064,2.550004720687866,5.223216248850804e-06,1.9671283960342407,0.4729962646961212,0.4729962646961212,0.0,82.9940414428711,120.0,12297.6142578125,-0.0,1307.5419921875,1.0,283.1499938964844,286.4737854003906,290.80487060546875,291.72186279296875,293.1499938964844,293.1499938964844,283.1499938964844,18974.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115333199501038,1.0,0.0,0.0,0.875838577747345,0.8758429884910583,5.118487322874898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.48583984375,0.0,51.67776870727539,1895.4371337890625,0.0,543.5970458984375,0.3025314807891845,1.0,0.0,3.0,1.0,0.0
11972220,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.8183255195617676,0.2413131594657898,0.2183049172163009,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.9990000128746032,0.5233758687973022,0.420422613620758,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.9022783041000366,0.3268106579780578,0.2288141548633575,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.8880316615104675,0.3112935721874237,0.2957645356655121,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.991943359375,0.7953011989593506,0.2212710827589035,1.0009726285934448,286.9941101074219,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.2773742675781,287.0007629394531,1.0,0.4791357219219208,1.0,1.0,0.0,1.0,-2.598226308822632,2.598221063613892,5.422696176538011e-06,2.004373788833618,0.4598071277141571,0.4598071277141571,0.0,91.8348388671875,120.0,12118.9072265625,-0.0,1408.3656005859375,1.0,283.1499938964844,286.59063720703125,290.766845703125,291.6683349609375,293.1499938964844,293.1499938964844,283.1499938964844,18842.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044456124305725,1.0,0.0,0.0,0.831299901008606,0.8313041925430298,4.611146664501575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.52197265625,0.0,47.236324310302734,1895.4371337890625,0.0,520.74853515625,0.2956233918666839,1.0,0.0,3.0,1.0,0.0
11972280,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.8174189329147339,0.2413404285907745,0.2183393985033035,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999389648437,0.9990000128746032,0.5233141779899597,0.4219686388969421,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.9012759923934937,0.3269436061382293,0.2289139330387115,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99884033203125,0.8869627714157104,0.3113308548927307,0.2958099842071533,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.7943400144577026,0.2212912738323211,1.001120686531067,286.9995422363281,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2766418457031,287.0062255859375,1.0,0.4797459244728088,1.0,1.0,0.0,1.0,-2.600477457046509,2.600471973419189,5.43210398973315e-06,2.0061140060424805,0.4592886865139007,0.4592886865139007,0.0,92.26051330566406,138.0,12112.119140625,-0.0,1413.216064453125,1.0,283.1499938964844,286.59576416015625,290.7653503417969,291.66632080078125,293.1499938964844,293.1499938964844,283.1499938964844,18836.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041903853416443,1.0,0.0,0.0,0.829586386680603,0.8295906782150269,4.592156699345652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.87548828125,0.0,47.07040786743164,1895.4371337890625,0.0,519.9444580078125,0.2953591048717499,1.0,0.0,3.0,1.0,0.0
