time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972340,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.134033203125,0.7934002876281738,0.2421406805515289,0.2193662971258163,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1363525390625,0.9990000128746032,0.5203551054000854,0.4634626805782318,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13525390625,0.8762468695640564,0.3304190635681152,0.2315589040517807,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13507080078125,0.8606551885604858,0.3124015927314758,0.2971345484256744,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336364746094,0.770439863204956,0.2218553125858307,1.0053300857543943,287.1358337402344,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.25244140625,287.1423034667969,1.0,0.4963255822658539,1.0,1.0,0.0,1.0,-2.6613917350769043,2.661386013031006,5.689863428415265e-06,2.0532476902008057,0.4470498859882355,0.4470498859882355,0.0,104.20746612548828,141.0,11958.154296875,-0.0,1549.398681640625,1.0,283.1499938964844,286.7226867675781,290.7292175292969,291.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18705.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989202618598938,1.0,0.0,0.0,0.7900078296661377,0.790012001991272,4.164436973042029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.86181640625,0.0,43.34925842285156,1895.4371337890625,0.0,503.6213684082031,0.2893127202987671,1.0,0.0,3.0,1.0,0.0
11972400,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.134033203125,0.7934002876281738,0.2421406805515289,0.2193662971258163,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1363525390625,0.9990000128746032,0.5203551054000854,0.4634626805782318,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13525390625,0.8762468695640564,0.3304190635681152,0.2315589040517807,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13507080078125,0.8606551885604858,0.3124015927314758,0.2971345484256744,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336364746094,0.770439863204956,0.2218553125858307,1.0053300857543943,287.1358337402344,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.25244140625,287.1423034667969,1.0,0.4963255822658539,1.0,1.0,0.0,1.0,-2.6613917350769043,2.661386013031006,5.689863428415265e-06,2.0532476902008057,0.4470498859882355,0.4470498859882355,0.0,104.20746612548828,141.0,11958.154296875,-0.0,1549.398681640625,1.0,283.1499938964844,286.7226867675781,290.7292175292969,291.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18705.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989202618598938,1.0,0.0,0.0,0.7900078296661377,0.790012001991272,4.164436973042029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.86181640625,0.0,43.34925842285156,1895.4371337890625,0.0,503.6213684082031,0.2893127202987671,1.0,0.0,3.0,1.0,0.0
11972460,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2569274902344,0.7744510769844055,0.2430351227521896,0.2205145061016082,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2588195800781,0.9951209425926208,0.5158851742744446,0.4900074005126953,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2579040527344,0.8577207922935486,0.3340502381324768,0.2343412786722183,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2577209472656,0.8411658406257629,0.3136094808578491,0.2986260056495666,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.256591796875,0.7524667382240295,0.222450390458107,1.0097706317901611,287.2583312988281,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2249450683594,287.2629089355469,1.0,0.5089958906173706,1.0,1.0,0.0,1.0,-2.7047033309936523,2.704697370529175,5.878598130948376e-06,2.087629795074463,0.4359613955020904,0.4359613955020904,0.0,115.21347045898438,144.0,11781.208984375,-0.0,1661.6597900390625,1.0,283.1499938964844,286.8376770019531,290.6929931640625,291.5746765136719,293.1499938964844,293.1499938964844,283.1499938964844,18595.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953644275665283,1.0,0.0,0.0,0.7558946013450623,0.755898654460907,3.812553472926084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.88720703125,0.0,40.319915771484375,1895.4371337890625,0.0,492.9062194824219,0.2842170000076294,1.0,0.0,3.0,1.0,0.0
11972520,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2569274902344,0.7744510769844055,0.2430351227521896,0.2205145061016082,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2588195800781,0.9951209425926208,0.5158851742744446,0.4900074005126953,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2579040527344,0.8577207922935486,0.3340502381324768,0.2343412786722183,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2577209472656,0.8411658406257629,0.3136094808578491,0.2986260056495666,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.256591796875,0.7524667382240295,0.222450390458107,1.0097706317901611,287.2583312988281,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2249450683594,287.2629089355469,1.0,0.5089958906173706,1.0,1.0,0.0,1.0,-2.7047033309936523,2.704697370529175,5.878598130948376e-06,2.087629795074463,0.4359613955020904,0.4359613955020904,0.0,115.21347045898438,144.0,11781.208984375,-0.0,1661.6597900390625,1.0,283.1499938964844,286.8376770019531,290.6929931640625,291.5746765136719,293.1499938964844,293.1499938964844,283.1499938964844,18595.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953644275665283,1.0,0.0,0.0,0.7558946013450623,0.755898654460907,3.812553472926084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.88720703125,0.0,40.319915771484375,1895.4371337890625,0.0,492.9062194824219,0.2842170000076294,1.0,0.0,3.0,1.0,0.0
11972580,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.7568151950836182,0.2438267469406128,0.2216460704803466,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418273925781,0.9732378125190736,0.5141618251800537,0.4879499077796936,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3411865234375,0.8406890630722046,0.3376406133174896,0.2371545135974884,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3410339355469,0.8231848478317261,0.3147583603858948,0.3001433610916137,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3402099609375,0.7360475659370422,0.222987875342369,1.0142054557800293,287.34149169921875,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.21783447265625,287.3450927734375,1.0,0.5174731612205505,1.0,1.0,0.0,1.0,-2.714613676071167,2.714607715606689,5.921518095419742e-06,2.095165729522705,0.4253166019916534,0.4253166019916534,0.0,126.27633666992188,132.0,11538.373046875,-0.0,1727.0025634765625,1.0,283.1499938964844,286.9219970703125,290.6509094238281,291.5199279785156,293.1499938964844,293.1499938964844,283.1499938964844,18520.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491989254951477,1.0,0.0,0.0,0.7251436114311218,0.7251476645469666,3.508661805540214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.4990234375,0.0,37.7536506652832,1895.4371337890625,0.0,482.9521179199219,0.279796689748764,1.0,0.0,3.0,1.0,0.0
11972640,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.7568151950836182,0.2438267469406128,0.2216460704803466,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418273925781,0.9732378125190736,0.5141618251800537,0.4879499077796936,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3411865234375,0.8406890630722046,0.3376406133174896,0.2371545135974884,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3410339355469,0.8231848478317261,0.3147583603858948,0.3001433610916137,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3402099609375,0.7360475659370422,0.222987875342369,1.0142054557800293,287.34149169921875,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.21783447265625,287.3450927734375,1.0,0.5174731612205505,1.0,1.0,0.0,1.0,-2.714613676071167,2.714607715606689,5.921518095419742e-06,2.095165729522705,0.4253166019916534,0.4253166019916534,0.0,126.27633666992188,132.0,11538.373046875,-0.0,1727.0025634765625,1.0,283.1499938964844,286.9219970703125,290.6509094238281,291.5199279785156,293.1499938964844,293.1499938964844,283.1499938964844,18520.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491989254951477,1.0,0.0,0.0,0.7251436114311218,0.7251476645469666,3.508661805540214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.4990234375,0.0,37.7536506652832,1895.4371337890625,0.0,482.9521179199219,0.279796689748764,1.0,0.0,3.0,1.0,0.0
11972700,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.37896728515625,0.754717230796814,0.244217500090599,0.2220548242330551,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802795410156,0.9699320197105408,0.5142245292663574,0.4878398776054382,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3796691894531,0.8393901586532593,0.339452177286148,0.2384541481733322,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3795471191406,0.8210371136665344,0.3153314888477325,0.3007450401782989,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37872314453125,0.7340372800827026,0.2232747972011566,1.0157551765441897,287.3799743652344,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2196350097656,287.3833923339844,1.0,0.518887460231781,1.0,1.0,0.0,1.0,-2.71912169456482,2.719115734100342,5.941291419730987e-06,2.0986878871917725,0.4202141761779785,0.4202141761779785,0.0,128.06643676757812,132.0,11422.1640625,-0.0,1741.986083984375,1.0,283.1499938964844,286.9598693847656,290.6272277832031,291.4884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18488.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897108674049377,1.0,0.0,0.0,0.7108529210090637,0.7108569145202637,3.3717316938464144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.301513671875,0.0,36.605995178222656,1895.4371337890625,0.0,476.3494873046875,0.2777824997901916,1.0,0.0,3.0,1.0,0.0
11972760,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4161071777344,0.7556785345077515,0.2446263879537582,0.222397893667221,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4173889160156,0.9708056449890136,0.5146080851554871,0.4880363345146179,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.41680908203125,0.8414136171340942,0.3412956595420837,0.2397124618291854,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4166564941406,0.8220986723899841,0.3159186542034149,0.3012754321098327,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4158935546875,0.7348585724830627,0.2235870361328125,1.0170215368270874,287.4170837402344,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2229309082031,287.42041015625,1.0,0.5191647410392761,1.0,1.0,0.0,1.0,-2.7234416007995605,2.723435640335083,5.9602361943689175e-06,2.102046489715576,0.4152610599994659,0.4152610599994659,0.0,127.8481674194336,120.0,11309.064453125,-0.0,1747.411376953125,1.0,283.1499938964844,286.9963073730469,290.6033935546875,291.4561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18460.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869635105133056,1.0,0.0,0.0,0.6972579956054688,0.6972619295120239,3.2439970709674526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.979736328125,0.0,35.53845977783203,1895.4371337890625,0.0,468.5108947753906,0.2758844196796417,1.0,0.0,3.0,1.0,0.0
11972820,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4873962402344,0.7638552784919739,0.2455157339572906,0.2229988574981689,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48858642578125,0.9804399013519288,0.5159305930137634,0.488932728767395,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.488037109375,0.8523364067077637,0.3450963497161865,0.2421915531158447,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879150390625,0.8306341767311096,0.3171513676643371,0.3022341728210449,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4871520996094,0.7422540783882141,0.2242967635393142,1.0192022323608398,287.4883117675781,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.2315979003906,287.491455078125,1.0,0.5172662138938904,1.0,1.0,0.0,1.0,-2.7319931983947754,2.731987237930298,5.997821517667035e-06,2.108692407608032,0.4058052897453308,0.4058052897453308,0.0,123.56315612792967,108.0,11093.580078125,-0.0,1740.2467041015625,1.0,283.1499938964844,287.0657653808594,290.5587463378906,291.3941345214844,293.1499938964844,293.1499938964844,283.1499938964844,18410.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803551435470581,1.0,0.0,0.0,0.6720184683799744,0.6720224022865295,3.0133939787901915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.128662109375,0.0,33.61586380004883,1895.4371337890625,0.0,450.1930541992188,0.272399753332138,1.0,0.0,3.0,1.0,0.0
11972880,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4873962402344,0.7638552784919739,0.2455157339572906,0.2229988574981689,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48858642578125,0.9804399013519288,0.5159305930137634,0.488932728767395,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.488037109375,0.8523364067077637,0.3450963497161865,0.2421915531158447,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879150390625,0.8306341767311096,0.3171513676643371,0.3022341728210449,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4871520996094,0.7422540783882141,0.2242967635393142,1.0192022323608398,287.4883117675781,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.2315979003906,287.491455078125,1.0,0.5172662138938904,1.0,1.0,0.0,1.0,-2.7319931983947754,2.731987237930298,5.997821517667035e-06,2.108692407608032,0.4058052897453308,0.4058052897453308,0.0,123.56315612792967,108.0,11093.580078125,-0.0,1740.2467041015625,1.0,283.1499938964844,287.0657653808594,290.5587463378906,291.3941345214844,293.1499938964844,293.1499938964844,283.1499938964844,18410.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803551435470581,1.0,0.0,0.0,0.6720184683799744,0.6720224022865295,3.0133939787901915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.128662109375,0.0,33.61586380004883,1895.4371337890625,0.0,450.1930541992188,0.272399753332138,1.0,0.0,3.0,1.0,0.0
11972940,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5551147460937,0.7791630625724792,0.2465055882930755,0.2235645353794098,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5562744140625,0.9962162971496582,0.5176572203636169,0.4901609122753143,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557556152344,0.8713120222091675,0.3490536510944366,0.2446822375059127,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556030273437,0.846291720867157,0.3184695839881897,0.3031409680843353,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5549011230469,0.7562448382377625,0.2251187711954116,1.0212689638137815,287.5559997558594,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.2413024902344,287.5589904785156,1.0,0.5132796168327332,1.0,1.0,0.0,1.0,-2.740715265274048,2.740709066390991,6.036274498910643e-06,2.115468978881836,0.3969530165195465,0.3969530165195465,0.0,115.96414947509766,96.0,10893.2734375,-0.0,1717.795166015625,1.0,283.1499938964844,287.1312561035156,290.5209045410156,291.3392639160156,293.1499938964844,293.1499938964844,283.1499938964844,18367.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729828834533691,1.0,0.0,0.0,0.6491960883140564,0.6491999626159668,2.8121936779257346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.12451171875,0.0,31.94029998779297,1895.4371337890625,0.0,430.6180725097656,0.269284576177597,1.0,0.0,3.0,1.0,0.0
11973000,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5551147460937,0.7791630625724792,0.2465055882930755,0.2235645353794098,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5562744140625,0.9962162971496582,0.5176572203636169,0.4901609122753143,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557556152344,0.8713120222091675,0.3490536510944366,0.2446822375059127,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556030273437,0.846291720867157,0.3184695839881897,0.3031409680843353,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5549011230469,0.7562448382377625,0.2251187711954116,1.0212689638137815,287.5559997558594,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.2413024902344,287.5589904785156,1.0,0.5132796168327332,1.0,1.0,0.0,1.0,-2.740715265274048,2.740709066390991,6.036274498910643e-06,2.115468978881836,0.3969530165195465,0.3969530165195465,0.0,115.96414947509766,96.0,10893.2734375,-0.0,1717.795166015625,1.0,283.1499938964844,287.1312561035156,290.5209045410156,291.3392639160156,293.1499938964844,293.1499938964844,283.1499938964844,18367.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729828834533691,1.0,0.0,0.0,0.6491960883140564,0.6491999626159668,2.8121936779257346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.12451171875,0.0,31.94029998779297,1895.4371337890625,0.0,430.6180725097656,0.269284576177597,1.0,0.0,3.0,1.0,0.0
11973060,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092529296875,0.7937008142471313,0.2475043088197708,0.2242287397384643,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6099853515625,0.9990000128746032,0.5206881165504456,0.4732135832309723,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60968017578125,0.8897703886032104,0.3530759811401367,0.2472880482673645,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6095886230469,0.8613631725311279,0.3197911977767944,0.3041424751281738,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.609130859375,0.7697835564613342,0.2259668111801147,1.0238815546035769,287.6098022460937,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2542724609375,287.61163330078125,1.0,0.5069401264190674,1.0,1.0,0.0,1.0,-2.7286510467529297,2.728645086288452,5.983958544675261e-06,2.1064910888671875,0.3885224163532257,0.3885224163532257,0.0,109.10997009277344,84.0,10671.9990234375,-0.0,1668.0093994140625,1.0,283.1499938964844,287.1875915527344,290.48980712890625,291.2918395996094,293.1499938964844,293.1499938964844,283.1499938964844,18331.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655848741531372,1.0,0.0,0.0,0.6283250451087952,0.6283289194107056,2.634281948132866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.05419921875,0.0,30.461313247680664,1895.4371337890625,0.0,411.8406982421875,0.2664790451526642,1.0,0.0,3.0,1.0,0.0
11973120,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092529296875,0.7937008142471313,0.2475043088197708,0.2242287397384643,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6099853515625,0.9990000128746032,0.5206881165504456,0.4732135832309723,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60968017578125,0.8897703886032104,0.3530759811401367,0.2472880482673645,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6095886230469,0.8613631725311279,0.3197911977767944,0.3041424751281738,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.609130859375,0.7697835564613342,0.2259668111801147,1.0238815546035769,287.6098022460937,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2542724609375,287.61163330078125,1.0,0.5069401264190674,1.0,1.0,0.0,1.0,-2.7286510467529297,2.728645086288452,5.983958544675261e-06,2.1064910888671875,0.3885224163532257,0.3885224163532257,0.0,109.10997009277344,84.0,10671.9990234375,-0.0,1668.0093994140625,1.0,283.1499938964844,287.1875915527344,290.48980712890625,291.2918395996094,293.1499938964844,293.1499938964844,283.1499938964844,18331.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655848741531372,1.0,0.0,0.0,0.6283250451087952,0.6283289194107056,2.634281948132866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.05419921875,0.0,30.461313247680664,1895.4371337890625,0.0,411.8406982421875,0.2664790451526642,1.0,0.0,3.0,1.0,0.0
11973180,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6476135253906,0.8107201457023621,0.2484495639801025,0.2248336672782898,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6481628417969,0.9990000128746032,0.5269748568534851,0.4457974731922149,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.64794921875,0.9119021892547609,0.357103556394577,0.2498889118432998,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478576660156,0.8797124624252319,0.3210673630237579,0.3050889372825622,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474914550781,0.7862064242362976,0.2268110960721969,1.0263922214508057,287.6480407714844,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.279296875,287.6495361328125,1.0,0.498363733291626,1.0,1.0,0.0,1.0,-2.7037177085876465,2.703711748123169,5.8751311371452175e-06,2.0872576236724854,0.3802912831306457,0.3802912831306457,0.0,101.47808074951172,87.0,10440.59765625,-0.0,1596.5958251953125,1.0,283.1499938964844,287.2304992675781,290.46209716796875,291.24688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18303.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581171870231628,1.0,0.0,0.0,0.6086401343345642,0.6086439490318298,2.4718074698171225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.606689453125,0.0,29.11294174194336,1895.4371337890625,0.0,393.7170715332031,0.2639116644859314,1.0,0.0,3.0,1.0,0.0
11973240,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6476135253906,0.8107201457023621,0.2484495639801025,0.2248336672782898,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6481628417969,0.9990000128746032,0.5269748568534851,0.4457974731922149,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.64794921875,0.9119021892547609,0.357103556394577,0.2498889118432998,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478576660156,0.8797124624252319,0.3210673630237579,0.3050889372825622,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474914550781,0.7862064242362976,0.2268110960721969,1.0263922214508057,287.6480407714844,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.279296875,287.6495361328125,1.0,0.498363733291626,1.0,1.0,0.0,1.0,-2.7037177085876465,2.703711748123169,5.8751311371452175e-06,2.0872576236724854,0.3802912831306457,0.3802912831306457,0.0,101.47808074951172,87.0,10440.59765625,-0.0,1596.5958251953125,1.0,283.1499938964844,287.2304992675781,290.46209716796875,291.24688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18303.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581171870231628,1.0,0.0,0.0,0.6086401343345642,0.6086439490318298,2.4718074698171225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.606689453125,0.0,29.11294174194336,1895.4371337890625,0.0,393.7170715332031,0.2639116644859314,1.0,0.0,3.0,1.0,0.0
11973300,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.8173102140426636,0.2489284127950668,0.2251646667718887,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6671447753906,0.9990000128746032,0.5309850573539734,0.4353425800800323,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669311523437,0.9221007227897644,0.3591461181640625,0.2512266337871551,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.66680908203125,0.887368381023407,0.3217121362686157,0.3055931627750397,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6663513183594,0.7930265665054321,0.2272612750530243,1.027882695198059,287.6670227050781,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2967224121094,287.6689453125,1.0,0.495687335729599,1.0,1.0,0.0,1.0,-2.69554090499878,2.695535182952881,5.839221557835117e-06,2.0807409286499023,0.3763071596622467,0.3763071596622467,0.0,98.71359252929688,87.0,10336.37109375,-0.0,1572.252197265625,1.0,283.1499938964844,287.2507019042969,290.44921875,291.2253112792969,293.1499938964844,293.1499938964844,283.1499938964844,18290.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542515873908996,1.0,0.0,0.0,0.5992802977561951,0.5992841124534607,2.3963679041116848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.323974609375,0.0,28.484878540039062,1895.4371337890625,0.0,384.6470947265625,0.2627114057540893,1.0,0.0,3.0,1.0,0.0
11973360,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6888427734375,0.8224810361862183,0.249420091509819,0.225530594587326,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6895446777344,0.9990000128746032,0.5350649356842041,0.4273726940155029,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893310546875,0.930736482143402,0.3612192869186401,0.2526029944419861,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6891784667969,0.8935511708259583,0.3223694562911987,0.3061339855194092,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6886901855469,0.7985327243804932,0.2277379781007766,1.0296143293380735,287.6894226074219,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.3148498535156,287.6915283203125,1.0,0.4937699735164642,1.0,1.0,0.0,1.0,-2.6907830238342285,2.69077730178833,5.81848280489794e-06,2.07699990272522,0.3724856674671173,0.3724856674671173,0.0,96.70269012451172,90.0,10242.451171875,-0.0,1556.3037109375,1.0,283.1499938964844,287.2728576660156,290.4375,291.2052001953125,293.1499938964844,293.1499938964844,283.1499938964844,18275.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503180384635925,1.0,0.0,0.0,0.5903818607330322,0.5903856754302979,2.325731074392933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.8525390625,0.0,27.89315223693848,1895.4371337890625,0.0,375.6265869140625,0.2615740001201629,1.0,0.0,3.0,1.0,0.0
11973420,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.8300796747207642,0.2504483759403229,0.2263446748256683,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73895263671875,0.9990000128746032,0.542948305606842,0.4164132177829742,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73876953125,0.9441484808921814,0.3654649555683136,0.2554566264152527,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386169433594,0.902742326259613,0.323728084564209,0.3073009848594665,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7380676269531,0.80673748254776,0.2287662625312805,1.0336397886276243,287.7388610839844,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3482666015625,287.7412414550781,1.0,0.491821825504303,1.0,1.0,0.0,1.0,-2.6882524490356445,2.688246726989746,5.807362413179362e-06,2.074959754943848,0.3653375804424286,0.3653375804424286,0.0,94.13645935058594,93.0,10078.32421875,-0.0,1540.98681640625,1.0,283.1499938964844,287.3206787109375,290.419189453125,291.1717224121094,293.1499938964844,293.1499938964844,283.1499938964844,18244.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425757229328155,1.0,0.0,0.0,0.5739863514900208,0.5739901065826416,2.1983487030752258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.7314453125,0.0,26.817794799804688,1895.4371337890625,0.0,358.4593811035156,0.2594916224479675,1.0,0.0,3.0,1.0,0.0
11973480,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.8300796747207642,0.2504483759403229,0.2263446748256683,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73895263671875,0.9990000128746032,0.542948305606842,0.4164132177829742,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73876953125,0.9441484808921814,0.3654649555683136,0.2554566264152527,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386169433594,0.902742326259613,0.323728084564209,0.3073009848594665,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7380676269531,0.80673748254776,0.2287662625312805,1.0336397886276243,287.7388610839844,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3482666015625,287.7412414550781,1.0,0.491821825504303,1.0,1.0,0.0,1.0,-2.6882524490356445,2.688246726989746,5.807362413179362e-06,2.074959754943848,0.3653375804424286,0.3653375804424286,0.0,94.13645935058594,93.0,10078.32421875,-0.0,1540.98681640625,1.0,283.1499938964844,287.3206787109375,290.419189453125,291.1717224121094,293.1499938964844,293.1499938964844,283.1499938964844,18244.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425757229328155,1.0,0.0,0.0,0.5739863514900208,0.5739901065826416,2.1983487030752258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.7314453125,0.0,26.817794799804688,1895.4371337890625,0.0,358.4593811035156,0.2594916224479675,1.0,0.0,3.0,1.0,0.0
11973540,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79132080078125,0.8347118496894836,0.2515372931957245,0.2272581309080124,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79205322265625,0.9990000128746032,0.5501847267150879,0.4106875658035278,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.953094720840454,0.3698426187038421,0.2584370076656341,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7917175292969,0.9085240364074708,0.3251494467258453,0.3085732460021972,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.811653196811676,0.2298789173364639,1.038291096687317,287.7919616699219,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3750305175781,287.7944641113281,1.0,0.4918471276760101,1.0,1.0,0.0,1.0,-2.6931633949279785,2.693157434463501,5.828527719131671e-06,2.0787160396575928,0.3589223623275757,0.3589223623275757,0.0,93.04376220703124,111.0,9944.1337890625,-0.0,1542.8670654296875,1.0,283.1499938964844,287.37060546875,290.4082946777344,291.14813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18213.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354918301105499,1.0,0.0,0.0,0.559536874294281,0.5595405697822571,2.0890599472522812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.200927734375,0.0,25.88578224182129,1895.4371337890625,0.0,343.3957824707031,0.2576698660850525,1.0,0.0,3.0,1.0,0.0
11973600,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79132080078125,0.8347118496894836,0.2515372931957245,0.2272581309080124,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79205322265625,0.9990000128746032,0.5501847267150879,0.4106875658035278,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.953094720840454,0.3698426187038421,0.2584370076656341,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7917175292969,0.9085240364074708,0.3251494467258453,0.3085732460021972,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.811653196811676,0.2298789173364639,1.038291096687317,287.7919616699219,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3750305175781,287.7944641113281,1.0,0.4918471276760101,1.0,1.0,0.0,1.0,-2.6931633949279785,2.693157434463501,5.828527719131671e-06,2.0787160396575928,0.3589223623275757,0.3589223623275757,0.0,93.04376220703124,111.0,9944.1337890625,-0.0,1542.8670654296875,1.0,283.1499938964844,287.37060546875,290.4082946777344,291.14813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18213.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354918301105499,1.0,0.0,0.0,0.559536874294281,0.5595405697822571,2.0890599472522812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.200927734375,0.0,25.88578224182129,1895.4371337890625,0.0,343.3957824707031,0.2576698660850525,1.0,0.0,3.0,1.0,0.0
11973660,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.85455322265625,0.8282341361045837,0.2527276873588562,0.2283994108438491,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85552978515625,0.9990000128746032,0.5558542013168335,0.4232148826122284,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85528564453125,0.9468910098075868,0.3743921816349029,0.2616421282291412,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8550720214844,0.9005230665206909,0.3266812562942505,0.3100911378860473,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8543395996094,0.8050583004951477,0.2310920059680938,1.0441133975982666,287.8554077148437,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.39117431640625,287.8587341308594,1.0,0.4989432096481323,1.0,1.0,0.0,1.0,-2.7222304344177246,2.722224473953247,5.954503649263643e-06,2.10090708732605,0.3534247279167175,0.3534247279167175,0.0,96.86675262451172,129.0,9863.8466796875,-0.0,1601.836181640625,1.0,283.1499938964844,287.42498779296875,290.4036560058594,291.13409423828125,293.1499938964844,293.1499938964844,283.1499938964844,18180.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297263622283935,1.0,0.0,0.0,0.5472356677055359,0.547239363193512,1.9982151044928287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.248779296875,0.0,25.100492477416992,1895.4371337890625,0.0,331.5595703125,0.2561155259609222,1.0,0.0,3.0,1.0,0.0
11973720,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.85455322265625,0.8282341361045837,0.2527276873588562,0.2283994108438491,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85552978515625,0.9990000128746032,0.5558542013168335,0.4232148826122284,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85528564453125,0.9468910098075868,0.3743921816349029,0.2616421282291412,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8550720214844,0.9005230665206909,0.3266812562942505,0.3100911378860473,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8543395996094,0.8050583004951477,0.2310920059680938,1.0441133975982666,287.8554077148437,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.39117431640625,287.8587341308594,1.0,0.4989432096481323,1.0,1.0,0.0,1.0,-2.7222304344177246,2.722224473953247,5.954503649263643e-06,2.10090708732605,0.3534247279167175,0.3534247279167175,0.0,96.86675262451172,129.0,9863.8466796875,-0.0,1601.836181640625,1.0,283.1499938964844,287.42498779296875,290.4036560058594,291.13409423828125,293.1499938964844,293.1499938964844,283.1499938964844,18180.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297263622283935,1.0,0.0,0.0,0.5472356677055359,0.547239363193512,1.9982151044928287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.248779296875,0.0,25.100492477416992,1895.4371337890625,0.0,331.5595703125,0.2561155259609222,1.0,0.0,3.0,1.0,0.0
11973780,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92803955078125,0.8141758441925049,0.254010945558548,0.2297563552856445,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9291687011719,0.9990000128746032,0.5585669279098511,0.4496147036552429,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.929801344871521,0.3791064023971557,0.2650641202926636,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9285888671875,0.8837382197380066,0.3283251821994781,0.3118509352207184,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.92779541015625,0.7902653813362122,0.232348546385765,1.0508466958999634,287.9289855957031,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3895874023437,287.9325256347656,1.0,0.5109052062034607,1.0,1.0,0.0,1.0,-2.769892454147339,2.7698862552642822,6.164882506709546e-06,2.137712001800537,0.3489912152290344,0.3489912152290344,0.0,104.76000213623048,147.0,9827.021484375,-0.0,1708.727783203125,1.0,283.1499938964844,287.4858703613281,290.4029541015625,291.1285705566406,293.1499938964844,293.1499938964844,283.1499938964844,18146.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260347783565521,1.0,0.0,0.0,0.5373343229293823,0.5373380184173584,1.9265604223051014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.952392578125,0.0,24.47005081176757,1895.4371337890625,0.0,324.1692199707031,0.254844605922699,1.0,0.0,3.0,1.0,0.0
11973840,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92803955078125,0.8141758441925049,0.254010945558548,0.2297563552856445,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9291687011719,0.9990000128746032,0.5585669279098511,0.4496147036552429,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.929801344871521,0.3791064023971557,0.2650641202926636,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9285888671875,0.8837382197380066,0.3283251821994781,0.3118509352207184,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.92779541015625,0.7902653813362122,0.232348546385765,1.0508466958999634,287.9289855957031,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3895874023437,287.9325256347656,1.0,0.5109052062034607,1.0,1.0,0.0,1.0,-2.769892454147339,2.7698862552642822,6.164882506709546e-06,2.137712001800537,0.3489912152290344,0.3489912152290344,0.0,104.76000213623048,147.0,9827.021484375,-0.0,1708.727783203125,1.0,283.1499938964844,287.4858703613281,290.4029541015625,291.1285705566406,293.1499938964844,293.1499938964844,283.1499938964844,18146.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260347783565521,1.0,0.0,0.0,0.5373343229293823,0.5373380184173584,1.9265604223051014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.952392578125,0.0,24.47005081176757,1895.4371337890625,0.0,324.1692199707031,0.254844605922699,1.0,0.0,3.0,1.0,0.0
11973900,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9659423828125,0.8052331209182739,0.2546753585338592,0.2304970026016235,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96710205078125,0.9990000128746032,0.5588093400001526,0.4663974344730377,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667358398437,0.9190332889556884,0.3815106749534607,0.2668406665325165,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.96649169921875,0.8737112879753113,0.3291809260845184,0.3128053843975067,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656982421875,0.7813180685043335,0.2329732477664947,1.0544127225875854,287.9668884277344,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3827514648437,287.9704284667969,1.0,0.5182349681854248,1.0,1.0,0.0,1.0,-2.798514604568481,2.7985081672668457,6.293059868767159e-06,2.159853219985962,0.3471638560295105,0.3471638560295105,0.0,109.92718505859376,147.0,9821.248046875,-0.0,1776.6160888671875,1.0,283.1499938964844,287.5167236328125,290.4031982421875,291.1278991699219,293.1499938964844,293.1499938964844,283.1499938964844,18130.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250239133834839,1.0,0.0,0.0,0.5332457423210144,0.5332493782043457,1.8973535631516825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3192.23486328125,0.0,24.209693908691406,1895.4371337890625,0.0,322.1701965332031,0.2543123066425323,1.0,0.0,3.0,1.0,0.0
11973960,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0036926269531,0.7954703569412231,0.2553475797176361,0.231269434094429,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0049133300781,0.9990000128746032,0.558355450630188,0.484915941953659,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0045166015625,0.9079676270484924,0.3839377760887146,0.2686524987220764,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0042419433594,0.8633140325546265,0.3300533294677734,0.313801109790802,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.00347900390625,0.7719641327857971,0.2335883229970932,1.05805766582489,288.0046691894531,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3725280761719,288.0081481933594,1.0,0.5262453556060791,1.0,1.0,0.0,1.0,-2.8294501304626465,2.8294436931610107,6.433118869608734e-06,2.183801651000977,0.3455882370471954,0.3455882370471954,0.0,115.79296875,150.0,9822.525390625,-0.0,1852.8065185546875,1.0,283.1499938964844,287.54718017578125,290.4033203125,291.12799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18114.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245265126228332,1.0,0.0,0.0,0.5297054648399353,0.5297091603279114,1.8722436934126563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.17626953125,0.0,23.983781814575195,1895.4371337890625,0.0,321.1903381347656,0.2538456916809082,1.0,0.0,3.0,1.0,0.0
11974020,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0690612792969,0.7822288870811462,0.2566493153572082,0.2327199876308441,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.07000732421875,0.9990000128746032,0.5563321113586426,0.5124492049217224,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0696716308594,0.8948063850402832,0.3887872397899627,0.2722312211990356,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694580078125,0.849561333656311,0.331780344247818,0.3157176971435547,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0688781738281,0.7594693303108215,0.2347381114959716,1.064677596092224,288.0697631835937,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3482971191406,288.0723571777344,1.0,0.5383290648460388,1.0,1.0,0.0,1.0,-2.87886643409729,2.878859758377075,6.660779035883024e-06,2.222383737564087,0.3430009186267853,0.3430009186267853,0.0,125.0240707397461,153.0,9819.029296875,-0.0,1977.0494384765625,1.0,283.1499938964844,287.6016845703125,290.4020690917969,291.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,18087.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247635900974273,1.0,0.0,0.0,0.5239611864089966,0.5239648222923279,1.8318573324904722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.683349609375,0.0,23.61802864074707,1895.4371337890625,0.0,321.6570739746094,0.2530837953090668,1.0,0.0,3.0,1.0,0.0
11974080,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0690612792969,0.7822288870811462,0.2566493153572082,0.2327199876308441,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.07000732421875,0.9990000128746032,0.5563321113586426,0.5124492049217224,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0696716308594,0.8948063850402832,0.3887872397899627,0.2722312211990356,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694580078125,0.849561333656311,0.331780344247818,0.3157176971435547,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0688781738281,0.7594693303108215,0.2347381114959716,1.064677596092224,288.0697631835937,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3482971191406,288.0723571777344,1.0,0.5383290648460388,1.0,1.0,0.0,1.0,-2.87886643409729,2.878859758377075,6.660779035883024e-06,2.222383737564087,0.3430009186267853,0.3430009186267853,0.0,125.0240707397461,153.0,9819.029296875,-0.0,1977.0494384765625,1.0,283.1499938964844,287.6016845703125,290.4020690917969,291.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,18087.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247635900974273,1.0,0.0,0.0,0.5239611864089966,0.5239648222923279,1.8318573324904722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.683349609375,0.0,23.61802864074707,1895.4371337890625,0.0,321.6570739746094,0.2530837953090668,1.0,0.0,3.0,1.0,0.0
11974140,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.101806640625,0.7758828401565552,0.2574241459369659,0.2335716485977172,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1026306152344,0.9990000128746032,0.5549237728118896,0.5255743265151978,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1023254394531,0.8888322114944458,0.3917912542819977,0.2744342386722564,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.1021423339844,0.8430920243263245,0.3328337073326111,0.3168710768222809,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1016540527344,0.753547728061676,0.2354126125574112,1.0684856176376345,288.1024169921875,288.2980041503906,291.45001220703125,287.3952941894531,291.45001220703125,297.3353576660156,288.1045837402344,1.0,0.5446786880493164,1.0,1.0,0.0,1.0,-2.9041085243225098,2.904101610183716,6.778604529245058e-06,2.242095470428467,0.341682881116867,0.341682881116867,0.0,129.98391723632812,153.0,9816.0908203125,-0.0,2043.3873291015625,1.0,283.1499938964844,287.6291198730469,290.3993835449219,291.126708984375,293.1499938964844,293.1499938964844,283.1499938964844,18074.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254124164581299,1.0,0.0,0.0,0.5210644602775574,0.5210680961608887,1.8116587341410195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.379150390625,0.0,23.43515014648437,1895.4371337890625,0.0,322.93719482421875,0.2527028620243072,1.0,0.0,3.0,1.0,0.0
