time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974200,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1172790527344,0.7703640460968018,0.2578558027744293,0.2341116070747375,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1178283691406,0.993834912776947,0.5542720556259155,0.5257366299629211,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1176147460937,0.8832264542579651,0.3935846388339996,0.2757952213287353,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11749267578125,0.8374910354614258,0.3334393799304962,0.3176000118255615,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1171569824219,0.7484420537948608,0.2357876151800155,1.0709182024002075,288.11767578125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3295593261719,288.1190490722656,1.0,0.5478041172027588,1.0,1.0,0.0,1.0,-2.910604476928711,2.910597562789917,6.809627393522533e-06,2.247403860092163,0.3409430384635925,0.3409430384635925,0.0,133.81031799316406,156.0,9805.0771484375,-0.0,2073.10791015625,1.0,283.1499938964844,287.6431884765625,290.3969421386719,291.1249084472656,293.1499938964844,293.1499938964844,283.1499938964844,18067.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258685410022735,1.0,0.0,0.0,0.5194949507713318,0.5194985866546631,1.8007613178383508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.552001953125,0.0,23.33696746826172,1895.4371337890625,0.0,323.8397827148437,0.2524991035461426,1.0,0.0,3.0,1.0,0.0
11974260,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446533203125,0.7599305510520935,0.2589080929756164,0.2353626787662506,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.14508056640625,0.9811367988586426,0.5541341304779053,0.5254117250442505,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1449279785156,0.8731645941734314,0.3982715606689453,0.2792811691761017,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.14483642578125,0.8269170522689819,0.3349668681621551,0.3193584978580475,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.14459228515625,0.7388396859169006,0.236725628376007,1.076603889465332,288.1449890136719,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3233947753906,288.1460876464844,1.0,0.5545564293861389,1.0,1.0,0.0,1.0,-2.924839735031128,2.924833059310913,6.876570296299178e-06,2.2584705352783203,0.3390920162200928,0.3390920162200928,0.0,141.91050720214844,159.0,9776.177734375,-0.0,2137.605712890625,1.0,283.1499938964844,287.6687316894531,290.38739013671875,291.1156005859375,293.1499938964844,293.1499938964844,283.1499938964844,18055.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268393516540527,1.0,0.0,0.0,0.5156233310699463,0.5156269669532776,1.7740205748850713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3192.87255859375,0.0,23.10083198547364,1895.4371337890625,0.0,325.767822265625,0.2520212233066559,1.0,0.0,3.0,1.0,0.0
11974320,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446533203125,0.7599305510520935,0.2589080929756164,0.2353626787662506,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.14508056640625,0.9811367988586426,0.5541341304779053,0.5254117250442505,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1449279785156,0.8731645941734314,0.3982715606689453,0.2792811691761017,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.14483642578125,0.8269170522689819,0.3349668681621551,0.3193584978580475,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.14459228515625,0.7388396859169006,0.236725628376007,1.076603889465332,288.1449890136719,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3233947753906,288.1460876464844,1.0,0.5545564293861389,1.0,1.0,0.0,1.0,-2.924839735031128,2.924833059310913,6.876570296299178e-06,2.2584705352783203,0.3390920162200928,0.3390920162200928,0.0,141.91050720214844,159.0,9776.177734375,-0.0,2137.605712890625,1.0,283.1499938964844,287.6687316894531,290.38739013671875,291.1156005859375,293.1499938964844,293.1499938964844,283.1499938964844,18055.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268393516540527,1.0,0.0,0.0,0.5156233310699463,0.5156269669532776,1.7740205748850713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3192.87255859375,0.0,23.10083198547364,1895.4371337890625,0.0,325.767822265625,0.2520212233066559,1.0,0.0,3.0,1.0,0.0
11974380,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16851806640625,0.7536337375640869,0.2598945498466491,0.2364543825387954,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1688842773437,0.9726444482803344,0.555094838142395,0.526330828666687,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16876220703125,0.8678820729255676,0.402935266494751,0.2826724052429199,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1686706542969,0.8204643726348877,0.3364279866218567,0.3209541141986847,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1684265136719,0.7330407500267029,0.2376283109188079,1.081658124923706,288.1687927246094,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3223571777344,288.1697998046875,1.0,0.5599620342254639,1.0,1.0,0.0,1.0,-2.939326286315918,2.939319372177124,6.9450156843231525e-06,2.269725561141968,0.3375328183174133,0.3375328183174133,0.0,147.77590942382812,162.0,9755.3427734375,-0.0,2191.926513671875,1.0,283.1499938964844,287.6891174316406,290.375244140625,291.1024475097656,293.1499938964844,293.1499938964844,283.1499938964844,18046.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270243346691131,1.0,0.0,0.0,0.5123680233955383,0.5123716592788696,1.7516912365067583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.766357421875,0.0,22.90376663208008,1895.4371337890625,0.0,326.1363220214844,0.2516236305236816,1.0,0.0,3.0,1.0,0.0
11974440,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16851806640625,0.7536337375640869,0.2598945498466491,0.2364543825387954,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1688842773437,0.9726444482803344,0.555094838142395,0.526330828666687,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16876220703125,0.8678820729255676,0.402935266494751,0.2826724052429199,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1686706542969,0.8204643726348877,0.3364279866218567,0.3209541141986847,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1684265136719,0.7330407500267029,0.2376283109188079,1.081658124923706,288.1687927246094,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3223571777344,288.1697998046875,1.0,0.5599620342254639,1.0,1.0,0.0,1.0,-2.939326286315918,2.939319372177124,6.9450156843231525e-06,2.269725561141968,0.3375328183174133,0.3375328183174133,0.0,147.77590942382812,162.0,9755.3427734375,-0.0,2191.926513671875,1.0,283.1499938964844,287.6891174316406,290.375244140625,291.1024475097656,293.1499938964844,293.1499938964844,283.1499938964844,18046.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270243346691131,1.0,0.0,0.0,0.5123680233955383,0.5123716592788696,1.7516912365067583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.766357421875,0.0,22.90376663208008,1895.4371337890625,0.0,326.1363220214844,0.2516236305236816,1.0,0.0,3.0,1.0,0.0
11974500,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795349121094,0.7513238191604614,0.2603749632835388,0.2369673550128936,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1799011230469,0.969368577003479,0.5557335615158081,0.526976466178894,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1797790527344,0.8662154674530029,0.4052710235118866,0.2843538522720337,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1796875,0.8180658221244812,0.3371427357196808,0.321714848279953,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1794738769531,0.730904757976532,0.2380758374929428,1.0840603113174438,288.1798095703125,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.32244873046875,288.1807556152344,1.0,0.562349259853363,1.0,1.0,0.0,1.0,-2.946542263031006,2.946535348892212,6.979230420256499e-06,2.275329828262329,0.336857795715332,0.336857795715332,0.0,150.20155334472656,162.0,9747.19921875,-0.0,2216.679931640625,1.0,283.1499938964844,287.69842529296875,290.369384765625,291.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18042.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268440306186676,1.0,0.0,0.0,0.5109610557556152,0.5109646916389465,1.742083810540862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3182.936279296875,0.0,22.818744659423828,1895.4371337890625,0.0,325.777099609375,0.2514516711235046,1.0,0.0,3.0,1.0,0.0
11974560,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.19000244140625,0.7493643164634705,0.2608490884304046,0.2374658733606338,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903381347656,0.9665123820304872,0.5564184188842773,0.5276711583137512,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902160644531,0.8649571537971497,0.4076118171215057,0.2860318124294281,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19012451171875,0.8160126209259033,0.3378496170043945,0.3224586546421051,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7290881872177124,0.2385221272706985,1.0864161252975464,288.19024658203125,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.32275390625,288.191162109375,1.0,0.5645939111709595,1.0,1.0,0.0,1.0,-2.95371961593628,2.9537127017974854,7.013340564299142e-06,2.280901908874512,0.3362471163272857,0.3362471163272857,0.0,152.40428161621094,165.0,9740.4287109375,-0.0,2240.355224609375,1.0,283.1499938964844,287.70721435546875,290.364013671875,291.0897521972656,293.1499938964844,293.1499938964844,283.1499938964844,18038.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265539050102234,1.0,0.0,0.0,0.5096883773803711,0.5096920132637024,1.7334164326143764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.59228515625,0.0,22.74186897277832,1895.4371337890625,0.0,325.19989013671875,0.2512958347797394,1.0,0.0,3.0,1.0,0.0
11974620,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.7461380362510681,0.2617799639701843,0.2384302914142608,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.20965576171875,0.9616492390632628,0.5578587055206299,0.5291312336921692,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2095642089844,0.863248348236084,0.4123092889785766,0.2893852591514587,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20947265625,0.8125873804092407,0.3392435014247894,0.3239087462425232,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20928955078125,0.7260836362838745,0.2394077628850937,1.0910184383392334,288.2095642089844,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3236389160156,288.2103881835937,1.0,0.5687856674194336,1.0,1.0,0.0,1.0,-2.96794056892395,2.967933416366577,7.081152944010682e-06,2.2919342517852783,0.335202008485794,0.335202008485794,0.0,156.35865783691406,168.0,9730.6240234375,-0.0,2285.505126953125,1.0,283.1499938964844,287.7233581542969,290.35504150390625,291.0794677734375,293.1499938964844,293.1499938964844,283.1499938964844,18031.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258688688278198,1.0,0.0,0.0,0.5075076222419739,0.5075112581253052,1.7186149392500738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3177.25634765625,0.0,22.61007308959961,1895.4371337890625,0.0,323.84039306640625,0.2510275542736053,1.0,0.0,3.0,1.0,0.0
11974680,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.7461380362510681,0.2617799639701843,0.2384302914142608,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.20965576171875,0.9616492390632628,0.5578587055206299,0.5291312336921692,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2095642089844,0.863248348236084,0.4123092889785766,0.2893852591514587,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20947265625,0.8125873804092407,0.3392435014247894,0.3239087462425232,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20928955078125,0.7260836362838745,0.2394077628850937,1.0910184383392334,288.2095642089844,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3236389160156,288.2103881835937,1.0,0.5687856674194336,1.0,1.0,0.0,1.0,-2.96794056892395,2.967933416366577,7.081152944010682e-06,2.2919342517852783,0.335202008485794,0.335202008485794,0.0,156.35865783691406,168.0,9730.6240234375,-0.0,2285.505126953125,1.0,283.1499938964844,287.7233581542969,290.35504150390625,291.0794677734375,293.1499938964844,293.1499938964844,283.1499938964844,18031.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258688688278198,1.0,0.0,0.0,0.5075076222419739,0.5075112581253052,1.7186149392500738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3177.25634765625,0.0,22.61007308959961,1895.4371337890625,0.0,323.84039306640625,0.2510275542736053,1.0,0.0,3.0,1.0,0.0
11974740,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2267150878906,0.7434921860694885,0.2626863420009613,0.239358901977539,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2269897460937,0.9575105905532836,0.5593305826187134,0.5306225419044495,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2268981933594,0.8622174859046936,0.4170266389846802,0.2927415370941162,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2268371582031,0.8097291588783264,0.3406126499176025,0.3253200650215149,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2266540527344,0.7236020565032959,0.2402802109718322,1.0954957008361816,288.2269287109375,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3246765136719,288.2276611328125,1.0,0.5727091431617737,1.0,1.0,0.0,1.0,-2.981962919235229,2.9819557666778564,7.1483095780422445e-06,2.302800416946411,0.334375262260437,0.334375262260437,0.0,159.92813110351562,171.0,9725.4404296875,-0.0,2328.739501953125,1.0,283.1499938964844,287.73760986328125,290.3480224609375,291.0716247558594,293.1499938964844,293.1499938964844,283.1499938964844,18024.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253163635730743,1.0,0.0,0.0,0.5057741403579712,0.5057777166366577,1.7068945368237113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.5634765625,0.0,22.505001068115234,1895.4371337890625,0.0,322.7474060058594,0.2508120238780975,1.0,0.0,3.0,1.0,0.0
11974800,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2267150878906,0.7434921860694885,0.2626863420009613,0.239358901977539,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2269897460937,0.9575105905532836,0.5593305826187134,0.5306225419044495,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2268981933594,0.8622174859046936,0.4170266389846802,0.2927415370941162,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2268371582031,0.8097291588783264,0.3406126499176025,0.3253200650215149,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2266540527344,0.7236020565032959,0.2402802109718322,1.0954957008361816,288.2269287109375,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3246765136719,288.2276611328125,1.0,0.5727091431617737,1.0,1.0,0.0,1.0,-2.981962919235229,2.9819557666778564,7.1483095780422445e-06,2.302800416946411,0.334375262260437,0.334375262260437,0.0,159.92813110351562,171.0,9725.4404296875,-0.0,2328.739501953125,1.0,283.1499938964844,287.73760986328125,290.3480224609375,291.0716247558594,293.1499938964844,293.1499938964844,283.1499938964844,18024.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253163635730743,1.0,0.0,0.0,0.5057741403579712,0.5057777166366577,1.7068945368237113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.5634765625,0.0,22.505001068115234,1895.4371337890625,0.0,322.7474060058594,0.2508120238780975,1.0,0.0,3.0,1.0,0.0
11974860,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2423095703125,0.7411754727363586,0.2635660171508789,0.2402562797069549,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2425231933594,0.953779399394989,0.5607926249504089,0.5321041941642761,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424621582031,0.8615704774856567,0.4217610657215118,0.2961037456989288,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424011230469,0.807182252407074,0.3419573605060577,0.3267001509666443,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24224853515625,0.7214115262031555,0.2411361634731292,1.0998632907867432,288.24249267578125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3257141113281,288.2431335449219,1.0,0.576464831829071,1.0,1.0,0.0,1.0,-2.9957737922668457,2.9957666397094727,7.214732249849476e-06,2.3134891986846924,0.3337448239326477,0.3337448239326477,0.0,163.28253173828125,174.0,9724.4052734375,-0.0,2370.8642578125,1.0,283.1499938964844,287.7502136230469,290.342041015625,291.0653991699219,293.1499938964844,293.1499938964844,283.1499938964844,18019.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250600636005401,1.0,0.0,0.0,0.5044390559196472,0.5044426321983337,1.6978949801682578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.266357421875,0.0,22.42355155944824,1895.4371337890625,0.0,322.2414855957031,0.2506430745124817,1.0,0.0,3.0,1.0,0.0
11974920,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2423095703125,0.7411754727363586,0.2635660171508789,0.2402562797069549,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2425231933594,0.953779399394989,0.5607926249504089,0.5321041941642761,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424621582031,0.8615704774856567,0.4217610657215118,0.2961037456989288,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424011230469,0.807182252407074,0.3419573605060577,0.3267001509666443,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24224853515625,0.7214115262031555,0.2411361634731292,1.0998632907867432,288.24249267578125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3257141113281,288.2431335449219,1.0,0.576464831829071,1.0,1.0,0.0,1.0,-2.9957737922668457,2.9957666397094727,7.214732249849476e-06,2.3134891986846924,0.3337448239326477,0.3337448239326477,0.0,163.28253173828125,174.0,9724.4052734375,-0.0,2370.8642578125,1.0,283.1499938964844,287.7502136230469,290.342041015625,291.0653991699219,293.1499938964844,293.1499938964844,283.1499938964844,18019.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250600636005401,1.0,0.0,0.0,0.5044390559196472,0.5044426321983337,1.6978949801682578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.266357421875,0.0,22.42355155944824,1895.4371337890625,0.0,322.2414855957031,0.2506430745124817,1.0,0.0,3.0,1.0,0.0
11974980,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2562561035156,0.7390523552894592,0.264417827129364,0.2411248385906219,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2565002441406,0.950279414653778,0.5622260570526123,0.533558189868927,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2564392089844,0.8611472249031067,0.426509827375412,0.2994727194309234,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2563781738281,0.8048065304756165,0.3432774841785431,0.3280528485774994,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2562255859375,0.719385027885437,0.2419736683368683,1.104129672050476,288.2564392089844,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3266296386719,288.25701904296875,1.0,0.5801100730895996,1.0,1.0,0.0,1.0,-3.009370803833008,3.0093636512756348,7.280390946107218e-06,2.323997735977173,0.3332874476909637,0.3332874476909637,0.0,166.51841735839844,177.0,9727.0185546875,-0.0,2412.34326171875,1.0,283.1499938964844,287.7613525390625,290.3363037109375,291.0598449707031,293.1499938964844,293.1499938964844,283.1499938964844,18014.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250968396663666,1.0,0.0,0.0,0.5034525394439697,0.503456175327301,1.6912608202801493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3176.124755859375,0.0,22.36265182495117,1895.4371337890625,0.0,322.31402587890625,0.2505146563053131,1.0,0.0,3.0,1.0,0.0
11975040,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2562561035156,0.7390523552894592,0.264417827129364,0.2411248385906219,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2565002441406,0.950279414653778,0.5622260570526123,0.533558189868927,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2564392089844,0.8611472249031067,0.426509827375412,0.2994727194309234,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2563781738281,0.8048065304756165,0.3432774841785431,0.3280528485774994,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2562255859375,0.719385027885437,0.2419736683368683,1.104129672050476,288.2564392089844,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3266296386719,288.25701904296875,1.0,0.5801100730895996,1.0,1.0,0.0,1.0,-3.009370803833008,3.0093636512756348,7.280390946107218e-06,2.323997735977173,0.3332874476909637,0.3332874476909637,0.0,166.51841735839844,177.0,9727.0185546875,-0.0,2412.34326171875,1.0,283.1499938964844,287.7613525390625,290.3363037109375,291.0598449707031,293.1499938964844,293.1499938964844,283.1499938964844,18014.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250968396663666,1.0,0.0,0.0,0.5034525394439697,0.503456175327301,1.6912608202801493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3176.124755859375,0.0,22.36265182495117,1895.4371337890625,0.0,322.31402587890625,0.2505146563053131,1.0,0.0,3.0,1.0,0.0
11975100,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626647949219,0.7380402684211731,0.2648322284221649,0.2415479570627212,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.26287841796875,0.948586881160736,0.5629279613494873,0.5342710614204407,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2628173828125,0.8609933257102966,0.4288892745971679,0.3011599481105804,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26275634765625,0.8036699295043945,0.3439275026321411,0.3287187814712524,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626342773437,0.718411386013031,0.2423845827579498,1.1062235832214355,288.2628173828125,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3270568847656,288.2633972167969,1.0,0.5818998217582703,1.0,1.0,0.0,1.0,-3.016082525253296,3.016075134277344,7.312897196243284e-06,2.329179048538208,0.3331213891506195,0.3331213891506195,0.0,168.1076202392578,177.0,9729.646484375,-0.0,2432.90283203125,1.0,283.1499938964844,287.766357421875,290.3333740234375,291.0571594238281,293.1499938964844,293.1499938964844,283.1499938964844,18012.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425208568572998,1.0,0.0,0.0,0.5030847787857056,0.5030884146690369,1.6887907960949633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3176.9560546875,0.0,22.339569091796875,1895.4371337890625,0.0,322.5345458984375,0.2504649460315704,1.0,0.0,3.0,1.0,0.0
11975160,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26873779296875,0.7370517253875732,0.2652392387390136,0.2419641017913818,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2689208984375,0.9469201564788818,0.5636193752288818,0.5349740982055664,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.26885986328125,0.8608663082122803,0.4312715232372284,0.3028489053249359,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.268798828125,0.8025605082511902,0.3445709645748138,0.3293781876564026,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2687072753906,0.7174548506736755,0.2427902966737747,1.1082926988601685,288.2688903808594,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3274230957031,288.2694091796875,1.0,0.5836724638938904,1.0,1.0,0.0,1.0,-3.022738456726074,3.022731065750122,7.345195626839995e-06,2.33431339263916,0.3329919874668121,0.3329919874668121,0.0,169.68515014648438,180.0,9733.0458984375,-0.0,2453.382080078125,1.0,283.1499938964844,287.77105712890625,290.33038330078125,291.0544738769531,293.1499938964844,293.1499938964844,283.1499938964844,18010.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253640472888946,1.0,0.0,0.0,0.5027903318405151,0.5027939677238464,1.6868144214754466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.0185546875,0.0,22.320777893066406,1895.4371337890625,0.0,322.84161376953125,0.2504236698150635,1.0,0.0,3.0,1.0,0.0
11975220,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2798767089844,0.7351295351982117,0.2660313248634338,0.2427761852741241,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2800598144531,0.9436452388763428,0.5649698376655579,0.5363497138023376,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2799987792969,0.8606740832328796,0.4360440075397491,0.3062316179275512,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27996826171875,0.8004060387611389,0.3458384573459625,0.3306781649589538,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.27984619140625,0.7155773043632507,0.2435862272977829,1.112358808517456,288.280029296875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3280944824219,288.2804870605469,1.0,0.5871734023094177,1.0,1.0,0.0,1.0,-3.03588604927063,3.0358786582946777,7.4091763053729665e-06,2.344443321228028,0.332832783460617,0.332832783460617,0.0,172.81687927246094,183.0,9741.935546875,-0.0,2494.157958984375,1.0,283.1499938964844,287.7795715332031,290.3241882324219,291.0490417480469,293.1499938964844,293.1499938964844,283.1499938964844,18006.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257681667804718,1.0,0.0,0.0,0.5024001002311707,0.502403736114502,1.6841973149439582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.769287109375,0.0,22.294809341430664,1895.4371337890625,0.0,323.6409912109375,0.2503640651702881,1.0,0.0,3.0,1.0,0.0
11975280,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2798767089844,0.7351295351982117,0.2660313248634338,0.2427761852741241,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2800598144531,0.9436452388763428,0.5649698376655579,0.5363497138023376,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2799987792969,0.8606740832328796,0.4360440075397491,0.3062316179275512,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27996826171875,0.8004060387611389,0.3458384573459625,0.3306781649589538,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.27984619140625,0.7155773043632507,0.2435862272977829,1.112358808517456,288.280029296875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3280944824219,288.2804870605469,1.0,0.5871734023094177,1.0,1.0,0.0,1.0,-3.03588604927063,3.0358786582946777,7.4091763053729665e-06,2.344443321228028,0.332832783460617,0.332832783460617,0.0,172.81687927246094,183.0,9741.935546875,-0.0,2494.157958984375,1.0,283.1499938964844,287.7795715332031,290.3241882324219,291.0490417480469,293.1499938964844,293.1499938964844,283.1499938964844,18006.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257681667804718,1.0,0.0,0.0,0.5024001002311707,0.502403736114502,1.6841973149439582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.769287109375,0.0,22.294809341430664,1895.4371337890625,0.0,323.6409912109375,0.2503640651702881,1.0,0.0,3.0,1.0,0.0
11975340,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28985595703125,0.7332639694213867,0.2667934596538543,0.2435609847307205,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2900085449219,0.9404311776161194,0.5662742853164673,0.5376821756362915,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2899475097656,0.8605467677116394,0.4408266544342041,0.3096208274364471,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2899169921875,0.7983199954032898,0.3470790088176727,0.3319523632526397,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2898254394531,0.7137296199798584,0.2443605959415435,1.1163264513015747,288.2899780273437,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3286437988281,288.2904052734375,1.0,0.5906208753585815,1.0,1.0,0.0,1.0,-3.0488076210021973,3.048799991607666,7.47229114494985e-06,2.354383707046509,0.3327976763248443,0.3327976763248443,0.0,175.92782592773438,186.0,9753.427734375,-0.0,2534.71923828125,1.0,283.1499938964844,287.7870178222656,290.3178405761719,291.0436096191406,293.1499938964844,293.1499938964844,283.1499938964844,18003.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426261842250824,1.0,0.0,0.0,0.5022569894790649,0.5022606253623962,1.683237904614998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.302001953125,0.0,22.28326416015625,1895.4371337890625,0.0,324.6196594238281,0.2503328323364258,1.0,0.0,3.0,1.0,0.0
11975400,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28985595703125,0.7332639694213867,0.2667934596538543,0.2435609847307205,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2900085449219,0.9404311776161194,0.5662742853164673,0.5376821756362915,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2899475097656,0.8605467677116394,0.4408266544342041,0.3096208274364471,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2899169921875,0.7983199954032898,0.3470790088176727,0.3319523632526397,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2898254394531,0.7137296199798584,0.2443605959415435,1.1163264513015747,288.2899780273437,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3286437988281,288.2904052734375,1.0,0.5906208753585815,1.0,1.0,0.0,1.0,-3.0488076210021973,3.048799991607666,7.47229114494985e-06,2.354383707046509,0.3327976763248443,0.3327976763248443,0.0,175.92782592773438,186.0,9753.427734375,-0.0,2534.71923828125,1.0,283.1499938964844,287.7870178222656,290.3178405761719,291.0436096191406,293.1499938964844,293.1499938964844,283.1499938964844,18003.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426261842250824,1.0,0.0,0.0,0.5022569894790649,0.5022606253623962,1.683237904614998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.302001953125,0.0,22.28326416015625,1895.4371337890625,0.0,324.6196594238281,0.2503328323364258,1.0,0.0,3.0,1.0,0.0
11975460,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.7314408421516418,0.2675257325172424,0.2443188577890396,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.9372650980949402,0.5675311088562012,0.5389702916145325,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.860468864440918,0.4456188678741455,0.3130162954330444,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.7962878346443176,0.3482922315597534,0.3332007527351379,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.7118963003158569,0.2451131939888,1.1201961040496826,288.298828125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3290710449219,288.2991943359375,1.0,0.5940203070640564,1.0,1.0,0.0,1.0,-3.06150221824646,3.0614945888519287,7.534522865171311e-06,2.3641350269317627,0.3328730165958404,0.3328730165958404,0.0,179.02699279785156,189.0,9767.2294921875,-0.0,2575.09814453125,1.0,283.1499938964844,287.7934265136719,290.3114013671875,291.0382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426822155714035,1.0,0.0,0.0,0.5023335814476013,0.5023372173309326,1.6837512717415848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3188.53564453125,0.0,22.28452682495117,1895.4371337890625,0.0,325.73358154296875,0.2503268718719482,1.0,0.0,3.0,1.0,0.0
11975520,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.7314408421516418,0.2675257325172424,0.2443188577890396,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.9372650980949402,0.5675311088562012,0.5389702916145325,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.860468864440918,0.4456188678741455,0.3130162954330444,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.7962878346443176,0.3482922315597534,0.3332007527351379,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.7118963003158569,0.2451131939888,1.1201961040496826,288.298828125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3290710449219,288.2991943359375,1.0,0.5940203070640564,1.0,1.0,0.0,1.0,-3.06150221824646,3.0614945888519287,7.534522865171311e-06,2.3641350269317627,0.3328730165958404,0.3328730165958404,0.0,179.02699279785156,189.0,9767.2294921875,-0.0,2575.09814453125,1.0,283.1499938964844,287.7934265136719,290.3114013671875,291.0382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426822155714035,1.0,0.0,0.0,0.5023335814476013,0.5023372173309326,1.6837512717415848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3188.53564453125,0.0,22.28452682495117,1895.4371337890625,0.0,325.73358154296875,0.2503268718719482,1.0,0.0,3.0,1.0,0.0
11975580,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066101074219,0.7296512126922607,0.268228530883789,0.2450502961874008,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067321777344,0.934141993522644,0.568739652633667,0.5402132868766785,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30670166015625,0.860431432723999,0.4504201114177704,0.3164178431034088,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7943010926246643,0.349478006362915,0.3344233632087707,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.7100664973258972,0.2458440512418747,1.1239686012268066,288.30670166015625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3293762207031,288.3070373535156,1.0,0.5973749756813049,1.0,1.0,0.0,1.0,-3.073970556259156,3.073963165283203,7.595865099574439e-06,2.3736989498138428,0.3330462276935577,0.3330462276935577,0.0,182.11929321289065,192.0,9783.072265625,-0.0,2615.308837890625,1.0,283.1499938964844,287.7989807128906,290.304931640625,291.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,17997.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274449646472931,1.0,0.0,0.0,0.502605140209198,0.5026087164878845,1.685571859866286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.391845703125,0.0,22.297149658203125,1895.4371337890625,0.0,326.9754943847656,0.2503433227539062,1.0,0.0,3.0,1.0,0.0
11975640,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066101074219,0.7296512126922607,0.268228530883789,0.2450502961874008,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067321777344,0.934141993522644,0.568739652633667,0.5402132868766785,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30670166015625,0.860431432723999,0.4504201114177704,0.3164178431034088,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7943010926246643,0.349478006362915,0.3344233632087707,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.7100664973258972,0.2458440512418747,1.1239686012268066,288.30670166015625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3293762207031,288.3070373535156,1.0,0.5973749756813049,1.0,1.0,0.0,1.0,-3.073970556259156,3.073963165283203,7.595865099574439e-06,2.3736989498138428,0.3330462276935577,0.3330462276935577,0.0,182.11929321289065,192.0,9783.072265625,-0.0,2615.308837890625,1.0,283.1499938964844,287.7989807128906,290.304931640625,291.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,17997.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274449646472931,1.0,0.0,0.0,0.502605140209198,0.5026087164878845,1.685571859866286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.391845703125,0.0,22.297149658203125,1895.4371337890625,0.0,326.9754943847656,0.2503433227539062,1.0,0.0,3.0,1.0,0.0
11975700,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7287667989730835,0.2685686945915222,0.2454059869050979,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.93259596824646,0.5693250894546509,0.5408172607421875,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.8604261875152588,0.4528241753578186,0.3181208670139313,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.7933229804039001,0.3500603139400482,0.3350247740745544,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101806640625,0.7091502547264099,0.2462011575698852,1.1258177757263184,288.310302734375,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3294677734375,288.31060791015625,1.0,0.5990357398986816,1.0,1.0,0.0,1.0,-3.08011794090271,3.0801103115081787,7.626189017173601e-06,2.3784096240997314,0.3331669270992279,0.3331669270992279,0.0,183.6635284423828,192.0,9791.7021484375,-0.0,2635.3466796875,1.0,283.1499938964844,287.80145263671875,290.3016967773437,291.0303649902344,293.1499938964844,293.1499938964844,283.1499938964844,17996.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277812242507934,1.0,0.0,0.0,0.5028088688850403,0.5028124451637268,1.6869387664542046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3196.035400390625,0.0,22.30742645263672,1895.4371337890625,0.0,327.647705078125,0.2503593564033508,1.0,0.0,3.0,1.0,0.0
11975760,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135986328125,0.7278884649276733,0.2689016461372375,0.2457552105188369,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136901855469,0.9310604929924012,0.5698981285095215,0.5414097309112549,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.8604291677474976,0.4552302956581116,0.3198253810405731,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136291503906,0.7923542857170105,0.350635677576065,0.3356196880340576,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135681152344,0.7082319855690002,0.2465528547763824,1.1276429891586304,288.3136901855469,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3295593261719,288.3139953613281,1.0,0.6006859540939331,1.0,1.0,0.0,1.0,-3.0862088203430176,3.0862011909484863,7.656286470592022e-06,2.3830740451812744,0.333308070898056,0.333308070898056,0.0,185.2069549560547,195.0,9800.755859375,-0.0,2655.342529296875,1.0,283.1499938964844,287.8037109375,290.2984313964844,291.0277709960937,293.1499938964844,293.1499938964844,283.1499938964844,17995.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281341433525085,1.0,0.0,0.0,0.5030534267425537,0.503057062625885,1.6885802978094944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3198.806884765625,0.0,22.32008934020996,1895.4371337890625,0.0,328.3545227050781,0.2503800988197326,1.0,0.0,3.0,1.0,0.0
11975820,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197937011719,0.7261483073234558,0.269546777009964,0.2464351207017898,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31988525390625,0.9280226826667786,0.5710082054138184,0.5425609946250916,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3198547363281,0.8604576587677002,0.4600487351417541,0.3232384920120239,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31982421875,0.790444552898407,0.3517663776874542,0.3367907404899597,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197631835937,0.7064082026481628,0.2472406774759292,1.1312240362167358,288.3198547363281,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3296813964844,288.32012939453125,1.0,0.6039561629295349,1.0,1.0,0.0,1.0,-3.098227262496948,3.098219394683838,7.715831088717096e-06,2.39227032661438,0.3336450755596161,0.3336450755596161,0.0,188.29214477539065,198.0,9819.9912109375,-0.0,2695.21923828125,1.0,283.1499938964844,287.8077087402344,290.2918701171875,291.0226745605469,293.1499938964844,293.1499938964844,283.1499938964844,17993.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428888589143753,1.0,0.0,0.0,0.5036522746086121,0.5036558508872986,1.6926028578723162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.6875,0.0,22.351821899414062,1895.4371337890625,0.0,329.86981201171875,0.2504342198371887,1.0,0.0,3.0,1.0,0.0
11975880,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197937011719,0.7261483073234558,0.269546777009964,0.2464351207017898,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31988525390625,0.9280226826667786,0.5710082054138184,0.5425609946250916,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3198547363281,0.8604576587677002,0.4600487351417541,0.3232384920120239,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31982421875,0.790444552898407,0.3517663776874542,0.3367907404899597,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197631835937,0.7064082026481628,0.2472406774759292,1.1312240362167358,288.3198547363281,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3296813964844,288.32012939453125,1.0,0.6039561629295349,1.0,1.0,0.0,1.0,-3.098227262496948,3.098219394683838,7.715831088717096e-06,2.39227032661438,0.3336450755596161,0.3336450755596161,0.0,188.29214477539065,198.0,9819.9912109375,-0.0,2695.21923828125,1.0,283.1499938964844,287.8077087402344,290.2918701171875,291.0226745605469,293.1499938964844,293.1499938964844,283.1499938964844,17993.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428888589143753,1.0,0.0,0.0,0.5036522746086121,0.5036558508872986,1.6926028578723162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.6875,0.0,22.351821899414062,1895.4371337890625,0.0,329.86981201171875,0.2504342198371887,1.0,0.0,3.0,1.0,0.0
11975940,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32525634765625,0.7244271636009216,0.2701646387577057,0.2470906972885131,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.9250324368476868,0.5720700025558472,0.5436673164367676,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.8605149388313293,0.4648754596710205,0.3266571760177612,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.7885700464248657,0.3528704047203064,0.3379369080066681,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32525634765625,0.7046104073524475,0.2479079365730285,1.1347137689590454,288.3253173828125,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3297119140625,288.3255615234375,1.0,0.6071866750717163,1.0,1.0,0.0,1.0,-3.1100292205810547,3.1100215911865234,7.77450895839138e-06,2.4012930393218994,0.3340484499931335,0.3340484499931335,0.0,191.3753204345703,201.0,9840.58984375,-0.0,2734.937255859375,1.0,283.1499938964844,287.81109619140625,290.2851867675781,291.0175476074219,293.1499938964844,293.1499938964844,283.1499938964844,17991.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297060668468475,1.0,0.0,0.0,0.5043845176696777,0.5043880939483643,1.6975279848452374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.9677734375,0.0,22.391372680664062,1895.4371337890625,0.0,331.5185852050781,0.250503808259964,1.0,0.0,3.0,1.0,0.0
11976000,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32525634765625,0.7244271636009216,0.2701646387577057,0.2470906972885131,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.9250324368476868,0.5720700025558472,0.5436673164367676,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.8605149388313293,0.4648754596710205,0.3266571760177612,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.7885700464248657,0.3528704047203064,0.3379369080066681,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32525634765625,0.7046104073524475,0.2479079365730285,1.1347137689590454,288.3253173828125,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3297119140625,288.3255615234375,1.0,0.6071866750717163,1.0,1.0,0.0,1.0,-3.1100292205810547,3.1100215911865234,7.77450895839138e-06,2.4012930393218994,0.3340484499931335,0.3340484499931335,0.0,191.3753204345703,201.0,9840.58984375,-0.0,2734.937255859375,1.0,283.1499938964844,287.81109619140625,290.2851867675781,291.0175476074219,293.1499938964844,293.1499938964844,283.1499938964844,17991.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297060668468475,1.0,0.0,0.0,0.5043845176696777,0.5043880939483643,1.6975279848452374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.9677734375,0.0,22.391372680664062,1895.4371337890625,0.0,331.5185852050781,0.250503808259964,1.0,0.0,3.0,1.0,0.0
