time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976060,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.330078125,0.7227204442024231,0.2707544863224029,0.2477212697267532,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.9220925569534302,0.5730809569358826,0.5447263121604919,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.8605993986129761,0.4697105288505554,0.3300815522670746,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.7867283225059509,0.3539466261863708,0.339057058095932,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.7028365731239319,0.248553991317749,1.1381092071533203,288.33013916015625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3296813964844,288.3303527832031,1.0,0.6103764772415161,1.0,1.0,0.0,1.0,-3.1216065883636475,3.121598720550537,7.832270057406276e-06,2.41013765335083,0.3345129191875458,0.3345129191875458,0.0,194.4561462402344,204.0,9862.4345703125,-0.0,2774.4658203125,1.0,283.1499938964844,287.8138732910156,290.2783203125,291.0123596191406,293.1499938964844,293.1499938964844,283.1499938964844,17989.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305831789970398,1.0,0.0,0.0,0.5052403807640076,0.5052440166473389,1.7032938615102466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.60400390625,0.0,22.438196182250977,1895.4371337890625,0.0,333.2955322265625,0.2505877614021301,1.0,0.0,3.0,1.0,0.0
11976120,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.330078125,0.7227204442024231,0.2707544863224029,0.2477212697267532,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.9220925569534302,0.5730809569358826,0.5447263121604919,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.8605993986129761,0.4697105288505554,0.3300815522670746,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.7867283225059509,0.3539466261863708,0.339057058095932,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.7028365731239319,0.248553991317749,1.1381092071533203,288.33013916015625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3296813964844,288.3303527832031,1.0,0.6103764772415161,1.0,1.0,0.0,1.0,-3.1216065883636475,3.121598720550537,7.832270057406276e-06,2.41013765335083,0.3345129191875458,0.3345129191875458,0.0,194.4561462402344,204.0,9862.4345703125,-0.0,2774.4658203125,1.0,283.1499938964844,287.8138732910156,290.2783203125,291.0123596191406,293.1499938964844,293.1499938964844,283.1499938964844,17989.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305831789970398,1.0,0.0,0.0,0.5052403807640076,0.5052440166473389,1.7032938615102466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.60400390625,0.0,22.438196182250977,1895.4371337890625,0.0,333.2955322265625,0.2505877614021301,1.0,0.0,3.0,1.0,0.0
11976180,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.7210257053375244,0.2713186740875244,0.2483289241790771,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.9192088842391968,0.5740442872047424,0.5457407832145691,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.8607087135314941,0.4745532870292663,0.333511084318161,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.7849188446998596,0.3549970090389251,0.3401530086994171,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.7010869383811951,0.2491804957389831,1.1414178609848022,288.3343505859375,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32958984375,288.33453369140625,1.0,0.6135286092758179,1.0,1.0,0.0,1.0,-3.132976055145264,3.1329681873321533,7.889191692811437e-06,2.418819665908813,0.3350278437137604,0.3350278437137604,0.0,197.5357360839844,207.0,9885.296875,-0.0,2813.833984375,1.0,283.1499938964844,287.8161315917969,290.271240234375,291.00701904296875,293.1499938964844,293.1499938964844,283.1499938964844,17988.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315112829208374,1.0,0.0,0.0,0.5061991214752197,0.5062026977539062,1.709764063662078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.523193359375,0.0,22.49109268188477,1895.4371337890625,0.0,335.1848449707031,0.2506837546825409,1.0,0.0,3.0,1.0,0.0
11976240,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.7210257053375244,0.2713186740875244,0.2483289241790771,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.9192088842391968,0.5740442872047424,0.5457407832145691,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.8607087135314941,0.4745532870292663,0.333511084318161,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.7849188446998596,0.3549970090389251,0.3401530086994171,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.7010869383811951,0.2491804957389831,1.1414178609848022,288.3343505859375,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32958984375,288.33453369140625,1.0,0.6135286092758179,1.0,1.0,0.0,1.0,-3.132976055145264,3.1329681873321533,7.889191692811437e-06,2.418819665908813,0.3350278437137604,0.3350278437137604,0.0,197.5357360839844,207.0,9885.296875,-0.0,2813.833984375,1.0,283.1499938964844,287.8161315917969,290.271240234375,291.00701904296875,293.1499938964844,293.1499938964844,283.1499938964844,17988.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315112829208374,1.0,0.0,0.0,0.5061991214752197,0.5062026977539062,1.709764063662078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.523193359375,0.0,22.49109268188477,1895.4371337890625,0.0,335.1848449707031,0.2506837546825409,1.0,0.0,3.0,1.0,0.0
11976300,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.720181405544281,0.2715906202793121,0.2486236691474914,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.9177892208099364,0.5745067000389099,0.5462300777435303,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.8607726097106934,0.4769776463508606,0.335227906703949,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7840254902839661,0.3555118143558502,0.3406912684440613,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7002206444740295,0.2494859546422958,1.1430375576019287,288.33624267578125,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3295288085937,288.33642578125,1.0,0.6150897741317749,1.0,1.0,0.0,1.0,-3.138577461242676,3.1385693550109863,7.917309631011449e-06,2.423096179962158,0.3353034853935241,0.3353034853935241,0.0,199.07460021972656,207.0,9897.0927734375,-0.0,2833.441162109375,1.0,283.1499938964844,287.81707763671875,290.2676086425781,291.0042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17987.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319932460784912,1.0,0.0,0.0,0.5067157745361328,0.5067193508148193,1.713256203572655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.080322265625,0.0,22.51975440979004,1895.4371337890625,0.0,336.1697082519531,0.2507361471652984,1.0,0.0,3.0,1.0,0.0
11976360,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.7193388938903809,0.2718566060066223,0.2489131391048431,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.9163857698440552,0.5749577283859253,0.5467088222503662,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380126953125,0.8608419895172119,0.4794036149978637,0.3369458317756653,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380126953125,0.7831398844718933,0.3560205399990082,0.3412238657474518,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.6993602514266968,0.2497868984937667,1.144637107849121,288.3380126953125,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3294372558594,288.33819580078125,1.0,0.6166421175003052,1.0,1.0,0.0,1.0,-3.144129991531372,3.1441221237182617,7.94523202785058e-06,2.427335262298584,0.3355889022350311,0.3355889022350311,0.0,200.61338806152344,210.0,9909.0810546875,-0.0,2853.011962890625,1.0,283.1499938964844,287.81793212890625,290.2638854980469,291.0014953613281,293.1499938964844,293.1499938964844,283.1499938964844,17987.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324855506420135,1.0,0.0,0.0,0.5072526931762695,0.507256269454956,1.7168888533092286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.68798828125,0.0,22.54962539672852,1895.4371337890625,0.0,337.17828369140625,0.250790923833847,1.0,0.0,3.0,1.0,0.0
11976420,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.717657208442688,0.2723699808120727,0.2494754344224929,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.913629412651062,0.5758234858512878,0.5476323366165161,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.8609973192214966,0.4842607975006103,0.3403851985931396,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7813910841941833,0.3570186793804168,0.3422709107398987,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.697656512260437,0.2503744661808014,1.1477725505828855,288.3412170410156,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3292236328125,288.34136962890625,1.0,0.6197190880775452,1.0,1.0,0.0,1.0,-3.155080556869507,3.1550724506378174,8.000442903721705e-06,2.4356958866119385,0.3361882865428924,0.3361882865428924,0.0,203.6897735595703,213.0,9933.619140625,-0.0,2892.01708984375,1.0,283.1499938964844,287.8193054199219,290.2562561035156,290.9957275390625,293.1499938964844,293.1499938964844,283.1499938964844,17985.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334999620914459,1.0,0.0,0.0,0.5083860158920288,0.5083896517753601,1.7245694650114274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.04443359375,0.0,22.61292839050293,1895.4371337890625,0.0,339.2649841308594,0.2509075403213501,1.0,0.0,3.0,1.0,0.0
11976480,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.717657208442688,0.2723699808120727,0.2494754344224929,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.913629412651062,0.5758234858512878,0.5476323366165161,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.8609973192214966,0.4842607975006103,0.3403851985931396,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7813910841941833,0.3570186793804168,0.3422709107398987,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.697656512260437,0.2503744661808014,1.1477725505828855,288.3412170410156,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3292236328125,288.34136962890625,1.0,0.6197190880775452,1.0,1.0,0.0,1.0,-3.155080556869507,3.1550724506378174,8.000442903721705e-06,2.4356958866119385,0.3361882865428924,0.3361882865428924,0.0,203.6897735595703,213.0,9933.619140625,-0.0,2892.01708984375,1.0,283.1499938964844,287.8193054199219,290.2562561035156,290.9957275390625,293.1499938964844,293.1499938964844,283.1499938964844,17985.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334999620914459,1.0,0.0,0.0,0.5083860158920288,0.5083896517753601,1.7245694650114274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.04443359375,0.0,22.61292839050293,1895.4371337890625,0.0,339.2649841308594,0.2509075403213501,1.0,0.0,3.0,1.0,0.0
11976540,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.7159767150878906,0.2728587687015533,0.2500157356262207,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.9109452366828918,0.5766404867172241,0.5485102534294128,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.8611737489700317,0.4891245663166046,0.3438290357589721,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.7796711325645447,0.3579910099506378,0.3432938158512115,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.6959750056266785,0.2509430050849914,1.1508235931396484,288.343994140625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3290100097656,288.3441162109375,1.0,0.6227591633796692,1.0,1.0,0.0,1.0,-3.16582465171814,3.16581654548645,8.054804311541375e-06,2.4439010620117188,0.3368217647075653,0.3368217647075653,0.0,206.764404296875,216.0,9958.814453125,-0.0,2930.830810546875,1.0,283.1499938964844,287.8202819824219,290.248291015625,290.9897155761719,293.1499938964844,293.1499938964844,283.1499938964844,17984.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345507621765136,1.0,0.0,0.0,0.5095911622047424,0.5095947980880737,1.7327554502344356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.556884765625,0.0,22.680559158325195,1895.4371337890625,0.0,341.4385986328125,0.2510327696800232,1.0,0.0,3.0,1.0,0.0
11976600,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.7159767150878906,0.2728587687015533,0.2500157356262207,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.9109452366828918,0.5766404867172241,0.5485102534294128,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.8611737489700317,0.4891245663166046,0.3438290357589721,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.7796711325645447,0.3579910099506378,0.3432938158512115,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.6959750056266785,0.2509430050849914,1.1508235931396484,288.343994140625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3290100097656,288.3441162109375,1.0,0.6227591633796692,1.0,1.0,0.0,1.0,-3.16582465171814,3.16581654548645,8.054804311541375e-06,2.4439010620117188,0.3368217647075653,0.3368217647075653,0.0,206.764404296875,216.0,9958.814453125,-0.0,2930.830810546875,1.0,283.1499938964844,287.8202819824219,290.248291015625,290.9897155761719,293.1499938964844,293.1499938964844,283.1499938964844,17984.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345507621765136,1.0,0.0,0.0,0.5095911622047424,0.5095947980880737,1.7327554502344356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.556884765625,0.0,22.680559158325195,1895.4371337890625,0.0,341.4385986328125,0.2510327696800232,1.0,0.0,3.0,1.0,0.0
11976660,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.71429443359375,0.2733242213726043,0.250535249710083,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.9083400964736938,0.5774102210998535,0.5493440628051758,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8613698482513428,0.4939944744110107,0.3472769558429718,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7779794931411743,0.358938604593277,0.3442935049533844,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6943156719207764,0.2514934837818146,1.1537940502166748,288.3463439941406,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3287353515625,288.3464660644531,1.0,0.6257639527320862,1.0,1.0,0.0,1.0,-3.1763710975646973,3.176362991333008,8.108355359581765e-06,2.4519591331481934,0.3374837338924408,0.3374837338924408,0.0,209.837631225586,219.0,9984.546875,-0.0,2969.463134765625,1.0,283.1499938964844,287.8209533691406,290.2399597167969,290.9833679199219,293.1499938964844,293.1499938964844,283.1499938964844,17983.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356347024440765,1.0,0.0,0.0,0.5108572840690613,0.5108608603477478,1.7413762876117292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.18505859375,0.0,22.75189971923828,1895.4371337890625,0.0,343.6937866210937,0.2511653900146484,1.0,0.0,3.0,1.0,0.0
11976720,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.71429443359375,0.2733242213726043,0.250535249710083,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.9083400964736938,0.5774102210998535,0.5493440628051758,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8613698482513428,0.4939944744110107,0.3472769558429718,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7779794931411743,0.358938604593277,0.3442935049533844,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6943156719207764,0.2514934837818146,1.1537940502166748,288.3463439941406,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3287353515625,288.3464660644531,1.0,0.6257639527320862,1.0,1.0,0.0,1.0,-3.1763710975646973,3.176362991333008,8.108355359581765e-06,2.4519591331481934,0.3374837338924408,0.3374837338924408,0.0,209.837631225586,219.0,9984.546875,-0.0,2969.463134765625,1.0,283.1499938964844,287.8209533691406,290.2399597167969,290.9833679199219,293.1499938964844,293.1499938964844,283.1499938964844,17983.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356347024440765,1.0,0.0,0.0,0.5108572840690613,0.5108608603477478,1.7413762876117292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.18505859375,0.0,22.75189971923828,1895.4371337890625,0.0,343.6937866210937,0.2511653900146484,1.0,0.0,3.0,1.0,0.0
11976780,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.7126064300537109,0.2737666666507721,0.251034140586853,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.9058202505111694,0.5781323313713074,0.5501333475112915,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.8615847229957581,0.4988700449466705,0.3507287502288818,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.7763152718544006,0.3598614037036896,0.3452699780464172,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6926778554916382,0.2520259320735931,1.1566845178604126,288.3483581542969,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.32843017578125,288.3484802246094,1.0,0.6287335157394409,1.0,1.0,0.0,1.0,-3.18671989440918,3.1867117881774902,8.161086952895857e-06,2.459871768951416,0.3381702601909637,0.3381702601909637,0.0,212.90919494628903,222.0,10010.7265625,-0.0,3007.902099609375,1.0,283.1499938964844,287.8212890625,290.2312316894531,290.9766540527344,293.1499938964844,293.1499938964844,283.1499938964844,17983.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367488920688629,1.0,0.0,0.0,0.5121768712997437,0.512180507183075,1.7503841931443276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.89599609375,0.0,22.826536178588867,1895.4371337890625,0.0,346.0259704589844,0.2513045966625213,1.0,0.0,3.0,1.0,0.0
11976840,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.7126064300537109,0.2737666666507721,0.251034140586853,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.9058202505111694,0.5781323313713074,0.5501333475112915,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.8615847229957581,0.4988700449466705,0.3507287502288818,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.7763152718544006,0.3598614037036896,0.3452699780464172,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6926778554916382,0.2520259320735931,1.1566845178604126,288.3483581542969,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.32843017578125,288.3484802246094,1.0,0.6287335157394409,1.0,1.0,0.0,1.0,-3.18671989440918,3.1867117881774902,8.161086952895857e-06,2.459871768951416,0.3381702601909637,0.3381702601909637,0.0,212.90919494628903,222.0,10010.7265625,-0.0,3007.902099609375,1.0,283.1499938964844,287.8212890625,290.2312316894531,290.9766540527344,293.1499938964844,293.1499938964844,283.1499938964844,17983.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367488920688629,1.0,0.0,0.0,0.5121768712997437,0.512180507183075,1.7503841931443276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.89599609375,0.0,22.826536178588867,1895.4371337890625,0.0,346.0259704589844,0.2513045966625213,1.0,0.0,3.0,1.0,0.0
11976900,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.7117591500282288,0.2739794254302978,0.2512760162353515,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.9045944809913636,0.5784755349159241,0.5505113005638123,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8616988658905029,0.5013099312782288,0.3524560034275055,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.7754931449890137,0.3603135943412781,0.3457495868206024,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.691866934299469,0.2522855103015899,1.1581000089645386,288.3492431640625,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3282470703125,288.349365234375,1.0,0.6302052736282349,1.0,1.0,0.0,1.0,-3.1918208599090576,3.191812753677368,8.18714852357516e-06,2.4637742042541504,0.3385215103626251,0.3385215103626251,0.0,214.44430541992188,222.0,10023.9580078125,-0.0,3027.047607421875,1.0,283.1499938964844,287.8213806152344,290.2267150878906,290.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373165071010589,1.0,0.0,0.0,0.5128543972969055,0.5128580331802368,1.7550185305026392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.7724609375,0.0,22.86495780944824,1895.4371337890625,0.0,347.21954345703125,0.2513763904571533,1.0,0.0,3.0,1.0,0.0
11976960,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.7109090685844421,0.2741866707801819,0.2515130043029785,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9033926725387572,0.57880699634552,0.5508782863616943,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8618172407150269,0.5037509799003601,0.354184091091156,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7746776342391968,0.3607597947120666,0.3462235629558563,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.69106125831604,0.2525407969951629,1.1594964265823364,288.3500671386719,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3280944824219,288.35015869140625,1.0,0.6316685080528259,1.0,1.0,0.0,1.0,-3.196873903274536,3.1968657970428467,8.213010005420074e-06,2.467642068862915,0.338877409696579,0.338877409696579,0.0,215.97903442382807,225.0,10037.267578125,-0.0,3046.14501953125,1.0,283.1499938964844,287.8213806152344,290.2220764160156,290.96954345703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378906488418579,1.0,0.0,0.0,0.5135424733161926,0.5135460495948792,1.759730494654832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.657958984375,0.0,22.904037475585938,1895.4371337890625,0.0,348.4306640625,0.2514495253562927,1.0,0.0,3.0,1.0,0.0
11977020,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.7091991305351257,0.2745858430862427,0.2519732415676117,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.9010438323020936,0.5794367790222168,0.5515812635421753,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8620660305023193,0.5086365342140198,0.3576425015926361,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.7730664610862732,0.3616352081298828,0.3471555709838867,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6894660592079163,0.25303915143013,1.162235140800476,288.3514709472656,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3277282714844,288.3515625,1.0,0.6345707774162292,1.0,1.0,0.0,1.0,-3.2068445682525635,3.206836462020874,8.264175448857713e-06,2.4752800464630127,0.339600920677185,0.339600920677185,0.0,219.0476837158203,228.0,10064.0771484375,-0.0,3084.209716796875,1.0,283.1499938964844,287.8212280273437,290.2124328613281,290.96197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17981.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390587210655212,1.0,0.0,0.0,0.5149455666542053,0.5149491429328918,1.769359414538485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.4404296875,0.0,22.98391914367676,1895.4371337890625,0.0,350.90655517578125,0.2515992522239685,1.0,0.0,3.0,1.0,0.0
11977080,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.7091991305351257,0.2745858430862427,0.2519732415676117,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.9010438323020936,0.5794367790222168,0.5515812635421753,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8620660305023193,0.5086365342140198,0.3576425015926361,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.7730664610862732,0.3616352081298828,0.3471555709838867,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6894660592079163,0.25303915143013,1.162235140800476,288.3514709472656,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3277282714844,288.3515625,1.0,0.6345707774162292,1.0,1.0,0.0,1.0,-3.2068445682525635,3.206836462020874,8.264175448857713e-06,2.4752800464630127,0.339600920677185,0.339600920677185,0.0,219.0476837158203,228.0,10064.0771484375,-0.0,3084.209716796875,1.0,283.1499938964844,287.8212280273437,290.2124328613281,290.96197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17981.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390587210655212,1.0,0.0,0.0,0.5149455666542053,0.5149491429328918,1.769359414538485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.4404296875,0.0,22.98391914367676,1895.4371337890625,0.0,350.90655517578125,0.2515992522239685,1.0,0.0,3.0,1.0,0.0
11977140,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7074769139289856,0.2749643325805664,0.2524149715900421,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8987218737602234,0.58002108335495,0.5522416830062866,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8623304963111877,0.5135264992713928,0.3611038625240326,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.771480917930603,0.3624875545501709,0.348065972328186,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6878917813301086,0.2535209953784942,1.164900302886963,288.3526306152344,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3273620605469,288.35272216796875,1.0,0.6374403238296509,1.0,1.0,0.0,1.0,-3.2166314125061035,3.216623067855835,8.314574188261759e-06,2.482785940170288,0.3403380513191223,0.3403380513191223,0.0,222.1146850585937,231.0,10091.09375,-0.0,3122.08349609375,1.0,283.1499938964844,287.82086181640625,290.2022705078125,290.95391845703125,293.1499938964844,293.1499938964844,283.1499938964844,17981.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402514398097992,1.0,0.0,0.0,0.516381025314331,0.5163846611976624,1.7792379125580737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.217041015625,0.0,23.065893173217773,1895.4371337890625,0.0,353.4513244628906,0.2517532110214233,1.0,0.0,3.0,1.0,0.0
11977200,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7074769139289856,0.2749643325805664,0.2524149715900421,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8987218737602234,0.58002108335495,0.5522416830062866,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8623304963111877,0.5135264992713928,0.3611038625240326,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.771480917930603,0.3624875545501709,0.348065972328186,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6878917813301086,0.2535209953784942,1.164900302886963,288.3526306152344,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3273620605469,288.35272216796875,1.0,0.6374403238296509,1.0,1.0,0.0,1.0,-3.2166314125061035,3.216623067855835,8.314574188261759e-06,2.482785940170288,0.3403380513191223,0.3403380513191223,0.0,222.1146850585937,231.0,10091.09375,-0.0,3122.08349609375,1.0,283.1499938964844,287.82086181640625,290.2022705078125,290.95391845703125,293.1499938964844,293.1499938964844,283.1499938964844,17981.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402514398097992,1.0,0.0,0.0,0.516381025314331,0.5163846611976624,1.7792379125580737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.217041015625,0.0,23.065893173217773,1895.4371337890625,0.0,353.4513244628906,0.2517532110214233,1.0,0.0,3.0,1.0,0.0
11977260,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3535461425781,0.7057662010192871,0.2753229439258575,0.2528388202190399,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.8964248299598694,0.580560564994812,0.5528600215911865,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.8626106977462769,0.5184205770492554,0.3645678460597992,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.7699211835861206,0.3633173704147339,0.3489550948143005,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3535461425781,0.6863387823104858,0.2539868354797363,1.1674938201904297,288.35357666015625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3269958496094,288.3536376953125,1.0,0.6402777433395386,1.0,1.0,0.0,1.0,-3.226237773895264,3.226229429244995,8.364257155335508e-06,2.4901797771453857,0.3410860300064087,0.3410860300064087,0.0,225.17999267578125,234.0,10118.2509765625,-0.0,3159.764892578125,1.0,283.1499938964844,287.8203125,290.1911926269531,290.9450988769531,293.1499938964844,293.1499938964844,283.1499938964844,17981.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416103065013885,1.0,0.0,0.0,0.5178433656692505,0.5178470015525818,1.7893295733983905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.920654296875,0.0,23.14964866638184,1895.4371337890625,0.0,356.3712463378906,0.2519107460975647,1.0,0.0,3.0,1.0,0.0
11977320,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3535461425781,0.7057662010192871,0.2753229439258575,0.2528388202190399,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.8964248299598694,0.580560564994812,0.5528600215911865,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.8626106977462769,0.5184205770492554,0.3645678460597992,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.7699211835861206,0.3633173704147339,0.3489550948143005,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3535461425781,0.6863387823104858,0.2539868354797363,1.1674938201904297,288.35357666015625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3269958496094,288.3536376953125,1.0,0.6402777433395386,1.0,1.0,0.0,1.0,-3.226237773895264,3.226229429244995,8.364257155335508e-06,2.4901797771453857,0.3410860300064087,0.3410860300064087,0.0,225.17999267578125,234.0,10118.2509765625,-0.0,3159.764892578125,1.0,283.1499938964844,287.8203125,290.1911926269531,290.9450988769531,293.1499938964844,293.1499938964844,283.1499938964844,17981.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416103065013885,1.0,0.0,0.0,0.5178433656692505,0.5178470015525818,1.7893295733983905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.920654296875,0.0,23.14964866638184,1895.4371337890625,0.0,356.3712463378906,0.2519107460975647,1.0,0.0,3.0,1.0,0.0
11977380,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.7040730118751526,0.2756635844707489,0.2532464563846588,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.8941543698310852,0.5810580253601074,0.5534389615058899,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.8629065155982971,0.5233186483383179,0.3680342435836792,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.7683881521224976,0.3641262054443359,0.3498244881629944,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.6848083734512329,0.2544379234313965,1.1700211763381958,288.35430908203125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3265991210937,288.3543701171875,1.0,0.6430851221084595,1.0,1.0,0.0,1.0,-3.2356767654418945,3.235668420791626,8.413333489443175e-06,2.4974899291992188,0.3418417870998382,0.3418417870998382,0.0,228.24403381347656,237.0,10145.4873046875,-0.0,3197.27734375,1.0,283.1499938964844,287.8196105957031,290.1778869628906,290.9344177246094,293.1499938964844,293.1499938964844,283.1499938964844,17980.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443276971578598,1.0,0.0,0.0,0.5193265676498413,0.5193301439285278,1.7995938961234973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.393798828125,0.0,23.23482894897461,1895.4371337890625,0.0,359.9832763671875,0.2520712018013,1.0,0.0,3.0,1.0,0.0
11977440,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.7040730118751526,0.2756635844707489,0.2532464563846588,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.8941543698310852,0.5810580253601074,0.5534389615058899,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.8629065155982971,0.5233186483383179,0.3680342435836792,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.7683881521224976,0.3641262054443359,0.3498244881629944,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.6848083734512329,0.2544379234313965,1.1700211763381958,288.35430908203125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3265991210937,288.3543701171875,1.0,0.6430851221084595,1.0,1.0,0.0,1.0,-3.2356767654418945,3.235668420791626,8.413333489443175e-06,2.4974899291992188,0.3418417870998382,0.3418417870998382,0.0,228.24403381347656,237.0,10145.4873046875,-0.0,3197.27734375,1.0,283.1499938964844,287.8196105957031,290.1778869628906,290.9344177246094,293.1499938964844,293.1499938964844,283.1499938964844,17980.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443276971578598,1.0,0.0,0.0,0.5193265676498413,0.5193301439285278,1.7995938961234973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.393798828125,0.0,23.23482894897461,1895.4371337890625,0.0,359.9832763671875,0.2520712018013,1.0,0.0,3.0,1.0,0.0
11977500,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545837402344,0.7032328248023987,0.2758270800113678,0.2534440755844116,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545837402344,0.8930286765098572,0.5812902450561523,0.5537129640579224,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545837402344,0.8630602955818176,0.5257694721221924,0.3697685003280639,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545837402344,0.7676311731338501,0.3645223975181579,0.3502514362335205,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545837402344,0.6840512752532959,0.2546577155590057,1.1712591648101809,288.3545837402344,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3263854980469,288.3546447753906,1.0,0.644477128982544,1.0,1.0,0.0,1.0,-3.2403314113616943,3.240323066711426,8.437628821411636e-06,2.5011110305786133,0.3422220349311828,0.3422220349311828,0.0,229.77525329589844,237.0,10159.12109375,-0.0,3215.9609375,1.0,283.1499938964844,287.8192138671875,290.17010498046875,290.92803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441956579685211,1.0,0.0,0.0,0.5200749635696411,0.5200785994529724,1.8047844108082245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.00537109375,0.0,23.27790069580078,1895.4371337890625,0.0,361.9888000488281,0.2521524429321289,1.0,0.0,3.0,1.0,0.0
11977560,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.7023969292640686,0.2759862244129181,0.253637820482254,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.8919091820716858,0.5815117955207825,0.5539769530296326,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.863217830657959,0.5282213091850281,0.3715035021305084,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.7668805122375488,0.3649132847785949,0.3506734073162079,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.6832996010780334,0.2548738420009613,1.1724807024002075,288.3548278808594,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.326171875,288.3548889160156,1.0,0.6458617448806763,1.0,1.0,0.0,1.0,-3.2449445724487305,3.244935989379883,8.461767720291391e-06,2.5047106742858887,0.3426035046577453,0.3426035046577453,0.0,231.3060607910156,240.0,10172.755859375,-0.0,3234.599609375,1.0,283.1499938964844,287.8187561035156,290.1615905761719,290.9208679199219,293.1499938964844,293.1499938964844,283.1499938964844,17980.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451435804367065,1.0,0.0,0.0,0.520827054977417,0.5208306908607483,1.8100081433658488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.529541015625,0.0,23.32124328613281,1895.4371337890625,0.0,364.0691528320313,0.2522342205047607,1.0,0.0,3.0,1.0,0.0
11977620,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.700738251209259,0.2762920558452606,0.254014104604721,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.8896888494491577,0.5819233655929565,0.5544754266738892,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.8635435104370117,0.5331283211708069,0.3749755024909973,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.7653974890708923,0.365679532289505,0.3515026867389679,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.6818122267723083,0.25529545545578,1.174876093864441,288.3551940917969,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32574462890625,288.3552551269531,1.0,0.6486092209815979,1.0,1.0,0.0,1.0,-3.25404953956604,3.2540409564971924,8.509592589689419e-06,2.51184630393982,0.3433689475059509,0.3433689475059509,0.0,234.3666229248047,243.0,10200.0107421875,-0.0,3271.745849609375,1.0,283.1499938964844,287.8177795410156,290.1423645019531,290.9043273925781,293.1499938964844,293.1499938964844,283.1499938964844,17980.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470597505569458,1.0,0.0,0.0,0.5223402976989746,0.5223439335823059,1.8205414065164405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.324462890625,0.0,23.40862274169922,1895.4371337890625,0.0,368.30902099609375,0.2523992359638214,1.0,0.0,3.0,1.0,0.0
11977680,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.700738251209259,0.2762920558452606,0.254014104604721,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.8896888494491577,0.5819233655929565,0.5544754266738892,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.8635435104370117,0.5331283211708069,0.3749755024909973,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.7653974890708923,0.365679532289505,0.3515026867389679,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.6818122267723083,0.25529545545578,1.174876093864441,288.3551940917969,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32574462890625,288.3552551269531,1.0,0.6486092209815979,1.0,1.0,0.0,1.0,-3.25404953956604,3.2540409564971924,8.509592589689419e-06,2.51184630393982,0.3433689475059509,0.3433689475059509,0.0,234.3666229248047,243.0,10200.0107421875,-0.0,3271.745849609375,1.0,283.1499938964844,287.8177795410156,290.1423645019531,290.9043273925781,293.1499938964844,293.1499938964844,283.1499938964844,17980.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470597505569458,1.0,0.0,0.0,0.5223402976989746,0.5223439335823059,1.8205414065164405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.324462890625,0.0,23.40862274169922,1895.4371337890625,0.0,368.30902099609375,0.2523992359638214,1.0,0.0,3.0,1.0,0.0
11977740,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554382324219,0.6990969181060791,0.2765817046165466,0.2543758153915405,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554382324219,0.8874928951263428,0.5822932124137878,0.5549347996711731,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554382324219,0.8638830184936523,0.5380399227142334,0.378450334072113,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554382324219,0.763938307762146,0.3664251565933227,0.3523125946521759,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554382324219,0.680345892906189,0.2557031512260437,1.1772091388702393,288.3554382324219,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3253173828125,288.35546875,1.0,0.6513281464576721,1.0,1.0,0.0,1.0,-3.2629950046539307,3.262986421585083,8.556810826121364e-06,2.5188963413238525,0.3441363871097564,0.3441363871097564,0.0,237.42564392089844,246.0,10227.2119140625,-0.0,3308.716064453125,1.0,283.1499938964844,287.8166809082031,290.12066650390625,290.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17979.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489264786243438,1.0,0.0,0.0,0.5238628387451172,0.5238664746284485,1.831169882393624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.80859375,0.0,23.49676513671875,1895.4371337890625,0.0,372.4845581054688,0.2525658309459686,1.0,0.0,3.0,1.0,0.0
11977800,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554382324219,0.6990969181060791,0.2765817046165466,0.2543758153915405,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554382324219,0.8874928951263428,0.5822932124137878,0.5549347996711731,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554382324219,0.8638830184936523,0.5380399227142334,0.378450334072113,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554382324219,0.763938307762146,0.3664251565933227,0.3523125946521759,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554382324219,0.680345892906189,0.2557031512260437,1.1772091388702393,288.3554382324219,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3253173828125,288.35546875,1.0,0.6513281464576721,1.0,1.0,0.0,1.0,-3.2629950046539307,3.262986421585083,8.556810826121364e-06,2.5188963413238525,0.3441363871097564,0.3441363871097564,0.0,237.42564392089844,246.0,10227.2119140625,-0.0,3308.716064453125,1.0,283.1499938964844,287.8166809082031,290.12066650390625,290.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17979.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489264786243438,1.0,0.0,0.0,0.5238628387451172,0.5238664746284485,1.831169882393624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.80859375,0.0,23.49676513671875,1895.4371337890625,0.0,372.4845581054688,0.2525658309459686,1.0,0.0,3.0,1.0,0.0
11977860,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.6974726915359497,0.2768555879592895,0.2547234296798706,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.8853206038475037,0.5826218128204346,0.555355429649353,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.8642352819442749,0.542955756187439,0.3819279372692108,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.7625019550323486,0.367150217294693,0.3531032204627991,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.6788999438285828,0.2560972273349762,1.1794812679290771,288.35552978515625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32489013671875,288.3555603027344,1.0,0.6540189981460571,1.0,1.0,0.0,1.0,-3.2717840671539307,3.271775484085083,8.603423339081928e-06,2.5258595943450928,0.3449041843414306,0.3449041843414306,0.0,240.483154296875,249.0,10254.32421875,-0.0,3345.509765625,1.0,283.1499938964844,287.81549072265625,290.09698486328125,290.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450697124004364,1.0,0.0,0.0,0.5253913402557373,0.5253949761390686,1.8418713665369072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.027587890625,0.0,23.58547592163086,1895.4371337890625,0.0,376.4869689941406,0.2527336776256561,1.0,0.0,3.0,1.0,0.0
