time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11977920,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.6974726915359497,0.2768555879592895,0.2547234296798706,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.8853206038475037,0.5826218128204346,0.555355429649353,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.8642352819442749,0.542955756187439,0.3819279372692108,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.7625019550323486,0.367150217294693,0.3531032204627991,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.6788999438285828,0.2560972273349762,1.1794812679290771,288.35552978515625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32489013671875,288.3555603027344,1.0,0.6540189981460571,1.0,1.0,0.0,1.0,-3.2717840671539307,3.271775484085083,8.603423339081928e-06,2.5258595943450928,0.3449041843414306,0.3449041843414306,0.0,240.483154296875,249.0,10254.32421875,-0.0,3345.509765625,1.0,283.1499938964844,287.81549072265625,290.09698486328125,290.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450697124004364,1.0,0.0,0.0,0.5253913402557373,0.5253949761390686,1.8418713665369072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.027587890625,0.0,23.58547592163086,1895.4371337890625,0.0,376.4869689941406,0.2527336776256561,1.0,0.0,3.0,1.0,0.0
11977980,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554992675781,0.695865273475647,0.2771141827106476,0.2550573348999023,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554992675781,0.8831716775894165,0.5829103589057922,0.5557383894920349,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554992675781,0.8645995259284973,0.5478755235671997,0.3854079842567444,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554992675781,0.7610874176025391,0.3678549528121948,0.3538748025894165,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554992675781,0.6774740815162659,0.2564780712127685,1.1816941499710083,288.3554992675781,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3244323730469,288.35552978515625,1.0,0.6566824913024902,1.0,1.0,0.0,1.0,-3.2804205417633057,3.280411958694458,8.649435585539322e-06,2.5327353477478027,0.3456709384918213,0.3456709384918213,0.0,243.5392608642578,252.0,10281.314453125,-0.0,3382.12890625,1.0,283.1499938964844,287.814208984375,290.07183837890625,290.8409118652344,293.1499938964844,293.1499938964844,283.1499938964844,17979.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523711502552032,1.0,0.0,0.0,0.526922881603241,0.5269265174865723,1.852625253206952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.023681640625,0.0,23.674585342407227,1895.4371337890625,0.0,380.3089904785156,0.2529024183750152,1.0,0.0,3.0,1.0,0.0
11978040,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554992675781,0.695865273475647,0.2771141827106476,0.2550573348999023,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554992675781,0.8831716775894165,0.5829103589057922,0.5557383894920349,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554992675781,0.8645995259284973,0.5478755235671997,0.3854079842567444,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554992675781,0.7610874176025391,0.3678549528121948,0.3538748025894165,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554992675781,0.6774740815162659,0.2564780712127685,1.1816941499710083,288.3554992675781,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3244323730469,288.35552978515625,1.0,0.6566824913024902,1.0,1.0,0.0,1.0,-3.2804205417633057,3.280411958694458,8.649435585539322e-06,2.5327353477478027,0.3456709384918213,0.3456709384918213,0.0,243.5392608642578,252.0,10281.314453125,-0.0,3382.12890625,1.0,283.1499938964844,287.814208984375,290.07183837890625,290.8409118652344,293.1499938964844,293.1499938964844,283.1499938964844,17979.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523711502552032,1.0,0.0,0.0,0.526922881603241,0.5269265174865723,1.852625253206952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.023681640625,0.0,23.674585342407227,1895.4371337890625,0.0,380.3089904785156,0.2529024183750152,1.0,0.0,3.0,1.0,0.0
11978100,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35546875,0.6950677037239075,0.2772377729415893,0.2552191615104675,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35546875,0.882105827331543,0.5830398201942444,0.5559158325195312,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35546875,0.8647858500480652,0.5503367781639099,0.3871488869190216,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35546875,0.7603880763053894,0.3681996166706085,0.3542533218860626,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35546875,0.6767684817314148,0.2566635310649872,1.1827785968780518,288.35546875,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3241882324219,288.3554992675781,1.0,0.6580040454864502,1.0,1.0,0.0,1.0,-3.284681558609009,3.284672975540161,8.67221115186112e-06,2.536139488220215,0.3460535109043121,0.3460535109043121,0.0,245.06668090820312,252.0,10294.75390625,-0.0,3400.370849609375,1.0,283.1499938964844,287.81353759765625,290.0588073730469,290.8289489746094,293.1499938964844,293.1499938964844,283.1499938964844,17979.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531754553318023,1.0,0.0,0.0,0.5276889204978943,0.5276925563812256,1.85801596330748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.9462890625,0.0,23.71924018859864,1895.4371337890625,0.0,382.15863037109375,0.2529869973659515,1.0,0.0,3.0,1.0,0.0
11978160,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.6942743062973022,0.2773576378822326,0.2553777396678924,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.881045937538147,0.5831601619720459,0.5560845732688904,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.8649747967720032,0.5527986884117126,0.388890266418457,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.7596938610076904,0.3685392141342163,0.3546271622180938,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.6760677695274353,0.2568458616733551,1.183848857879639,288.3553771972656,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.323974609375,288.3554077148437,1.0,0.6593189835548401,1.0,1.0,0.0,1.0,-3.2889060974121094,3.2888975143432617,8.69483938004123e-06,2.5395212173461914,0.3464353680610657,0.3464353680610657,0.0,246.59376525878903,255.0,10308.1533203125,-0.0,3418.570556640625,1.0,283.1499938964844,287.8128662109375,290.0455322265625,290.81671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539621472358703,1.0,0.0,0.0,0.5284547805786133,0.5284584164619446,1.863412890656945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.823974609375,0.0,23.763935089111328,1895.4371337890625,0.0,383.9762878417969,0.2530717253684997,1.0,0.0,3.0,1.0,0.0
11978220,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.692699670791626,0.277586430311203,0.255685031414032,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.8789443969726562,0.5833740234375,0.5563971400260925,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.8653602004051208,0.5577244758605957,0.392374187707901,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.7583205103874207,0.3692034184932709,0.3553607165813446,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.674680769443512,0.2572011947631836,1.1859478950500488,288.35516357421875,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.323486328125,288.3551940917969,1.0,0.6619296073913574,1.0,1.0,0.0,1.0,-3.297248125076294,3.297239303588867,8.739658369449899e-06,2.546218156814575,0.3471963405609131,0.3471963405609131,0.0,249.6468200683593,258.0,10334.8193359375,-0.0,3454.8447265625,1.0,283.1499938964844,287.8114624023437,290.01837158203125,290.7915954589844,293.1499938964844,293.1499938964844,283.1499938964844,17979.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554903209209442,1.0,0.0,0.0,0.5299846529960632,0.5299882888793945,1.8742177587682818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.453369140625,0.0,23.85338020324707,1895.4371337890625,0.0,387.5310974121094,0.2532413005828857,1.0,0.0,3.0,1.0,0.0
11978280,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.692699670791626,0.277586430311203,0.255685031414032,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.8789443969726562,0.5833740234375,0.5563971400260925,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.8653602004051208,0.5577244758605957,0.392374187707901,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.7583205103874207,0.3692034184932709,0.3553607165813446,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.674680769443512,0.2572011947631836,1.1859478950500488,288.35516357421875,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.323486328125,288.3551940917969,1.0,0.6619296073913574,1.0,1.0,0.0,1.0,-3.297248125076294,3.297239303588867,8.739658369449899e-06,2.546218156814575,0.3471963405609131,0.3471963405609131,0.0,249.6468200683593,258.0,10334.8193359375,-0.0,3454.8447265625,1.0,283.1499938964844,287.8114624023437,290.01837158203125,290.7915954589844,293.1499938964844,293.1499938964844,283.1499938964844,17979.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554903209209442,1.0,0.0,0.0,0.5299846529960632,0.5299882888793945,1.8742177587682818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.453369140625,0.0,23.85338020324707,1895.4371337890625,0.0,387.5310974121094,0.2532413005828857,1.0,0.0,3.0,1.0,0.0
11978340,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.6911401748657227,0.2778007090091705,0.2559794783592224,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.8768625259399414,0.5835444927215576,0.5566712021827698,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.865753710269928,0.5626522302627563,0.3958593606948852,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.7569656372070312,0.3698475956916809,0.3560756146907806,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.6733118891716003,0.2575443089008331,1.187992811203003,288.3548889160156,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3230285644531,288.3549194335937,1.0,0.6645144820213318,1.0,1.0,0.0,1.0,-3.305442571640014,3.305433750152588,8.783855264482554e-06,2.55281949043274,0.3479528725147247,0.3479528725147247,0.0,252.6994171142578,261.0,10361.2822265625,-0.0,3490.9423828125,1.0,283.1499938964844,287.8100280761719,289.99053955078125,290.7657165527344,293.1499938964844,293.1499938964844,283.1499938964844,17979.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569625854492187,1.0,0.0,0.0,0.5315104126930237,0.531514048576355,1.885024758507825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.926025390625,0.0,23.942794799804688,1895.4371337890625,0.0,390.98626708984375,0.2534109354019165,1.0,0.0,3.0,1.0,0.0
11978400,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.6911401748657227,0.2778007090091705,0.2559794783592224,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.8768625259399414,0.5835444927215576,0.5566712021827698,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.865753710269928,0.5626522302627563,0.3958593606948852,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.7569656372070312,0.3698475956916809,0.3560756146907806,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.6733118891716003,0.2575443089008331,1.187992811203003,288.3548889160156,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3230285644531,288.3549194335937,1.0,0.6645144820213318,1.0,1.0,0.0,1.0,-3.305442571640014,3.305433750152588,8.783855264482554e-06,2.55281949043274,0.3479528725147247,0.3479528725147247,0.0,252.6994171142578,261.0,10361.2822265625,-0.0,3490.9423828125,1.0,283.1499938964844,287.8100280761719,289.99053955078125,290.7657165527344,293.1499938964844,293.1499938964844,283.1499938964844,17979.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569625854492187,1.0,0.0,0.0,0.5315104126930237,0.531514048576355,1.885024758507825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.926025390625,0.0,23.942794799804688,1895.4371337890625,0.0,390.98626708984375,0.2534109354019165,1.0,0.0,3.0,1.0,0.0
11978460,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.6895949244499207,0.2780006229877472,0.2562612891197204,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.8747967481613159,0.58366858959198,0.5569024682044983,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.8661536574363708,0.5675809979438782,0.3993452489376068,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.7556279897689819,0.3704718649387359,0.3567719757556915,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.6719602346420288,0.2578754723072052,1.1899850368499756,288.3545227050781,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3225402832031,288.35455322265625,1.0,0.6670736074447632,1.0,1.0,0.0,1.0,-3.3134853839874268,3.3134765625,8.827391866361722e-06,2.5593175888061523,0.3487040102481842,0.3487040102481842,0.0,255.7521209716797,264.0,10387.5146484375,-0.0,3526.8505859375,1.0,283.1499938964844,287.8085021972656,289.9622802734375,290.7393493652344,293.1499938964844,293.1499938964844,283.1499938964844,17979.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583761692047119,1.0,0.0,0.0,0.533030092716217,0.5330337285995483,1.8958193237494925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.257080078125,0.0,24.032058715820312,1895.4371337890625,0.0,394.3322143554688,0.2535803914070129,1.0,0.0,3.0,1.0,0.0
11978520,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.6895949244499207,0.2780006229877472,0.2562612891197204,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.8747967481613159,0.58366858959198,0.5569024682044983,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.8661536574363708,0.5675809979438782,0.3993452489376068,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.7556279897689819,0.3704718649387359,0.3567719757556915,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.6719602346420288,0.2578754723072052,1.1899850368499756,288.3545227050781,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3225402832031,288.35455322265625,1.0,0.6670736074447632,1.0,1.0,0.0,1.0,-3.3134853839874268,3.3134765625,8.827391866361722e-06,2.5593175888061523,0.3487040102481842,0.3487040102481842,0.0,255.7521209716797,264.0,10387.5146484375,-0.0,3526.8505859375,1.0,283.1499938964844,287.8085021972656,289.9622802734375,290.7393493652344,293.1499938964844,293.1499938964844,283.1499938964844,17979.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583761692047119,1.0,0.0,0.0,0.533030092716217,0.5330337285995483,1.8958193237494925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.257080078125,0.0,24.032058715820312,1895.4371337890625,0.0,394.3322143554688,0.2535803914070129,1.0,0.0,3.0,1.0,0.0
11978580,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6880635023117065,0.2781862020492553,0.2565304338932037,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8727462291717529,0.5837462544441223,0.5570905208587646,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8665592074394226,0.5725098848342896,0.4028311371803283,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.7543067336082458,0.3710762858390808,0.3574498891830444,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6706253290176392,0.2581948935985565,1.1919255256652832,288.3540954589844,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3220520019531,288.3540954589844,1.0,0.6696070432662964,1.0,1.0,0.0,1.0,-3.3213768005371094,3.3213679790496826,8.870252713677473e-06,2.5657083988189697,0.349448949098587,0.349448949098587,0.0,258.80474853515625,267.0,10413.49609375,-0.0,3562.56298828125,1.0,283.1499938964844,287.8069763183594,289.9338073730469,290.7126770019531,293.1499938964844,293.1499938964844,283.1499938964844,17979.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597234725952148,1.0,0.0,0.0,0.5345418453216553,0.5345454812049866,1.9065881318169893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.466064453125,0.0,24.12106132507324,1895.4371337890625,0.0,397.5474548339844,0.2537494003772735,1.0,0.0,3.0,1.0,0.0
11978640,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6880635023117065,0.2781862020492553,0.2565304338932037,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8727462291717529,0.5837462544441223,0.5570905208587646,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8665592074394226,0.5725098848342896,0.4028311371803283,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.7543067336082458,0.3710762858390808,0.3574498891830444,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6706253290176392,0.2581948935985565,1.1919255256652832,288.3540954589844,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3220520019531,288.3540954589844,1.0,0.6696070432662964,1.0,1.0,0.0,1.0,-3.3213768005371094,3.3213679790496826,8.870252713677473e-06,2.5657083988189697,0.349448949098587,0.349448949098587,0.0,258.80474853515625,267.0,10413.49609375,-0.0,3562.56298828125,1.0,283.1499938964844,287.8069763183594,289.9338073730469,290.7126770019531,293.1499938964844,293.1499938964844,283.1499938964844,17979.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597234725952148,1.0,0.0,0.0,0.5345418453216553,0.5345454812049866,1.9065881318169893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.466064453125,0.0,24.12106132507324,1895.4371337890625,0.0,397.5474548339844,0.2537494003772735,1.0,0.0,3.0,1.0,0.0
11978700,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.6873027086257935,0.2782734334468841,0.2566601037979126,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.871726393699646,0.583767294883728,0.5571678280830383,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.8667637705802917,0.574974000453949,0.4045738279819488,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.7536519169807434,0.3713707625865936,0.3577816486358642,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.6699640154838562,0.258350133895874,1.1928759813308716,288.3538513183594,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3218078613281,288.3538818359375,1.0,0.6708638668060303,1.0,1.0,0.0,1.0,-3.325263977050781,3.3252549171447754,8.891413926903624e-06,2.5688610076904297,0.3498187661170959,0.3498187661170959,0.0,260.33087158203125,267.0,10426.3818359375,-0.0,3580.337890625,1.0,283.1499938964844,287.8061828613281,289.9195861816406,290.6993103027344,293.1499938964844,293.1499938964844,283.1499938964844,17979.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603686034679413,1.0,0.0,0.0,0.5352940559387207,0.535297691822052,1.911957703271128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.030517578125,0.0,24.165424346923828,1895.4371337890625,0.0,399.0962219238281,0.2538336813449859,1.0,0.0,3.0,1.0,0.0
11978760,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6865451335906982,0.2783569693565368,0.256786584854126,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8707102537155151,0.5837767720222473,0.5572344064712524,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8669694066047668,0.5774375200271606,0.4063162505626678,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7530009150505066,0.3716602325439453,0.3581087589263916,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.6693066954612732,0.2585024833679199,1.1938138008117676,288.3536071777344,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3215637207031,288.3536071777344,1.0,0.6721143126487732,1.0,1.0,0.0,1.0,-3.329113006591797,3.32910418510437,8.912400517147034e-06,2.571985006332397,0.3501867055892944,0.3501867055892944,0.0,261.8569030761719,270.0,10439.197265625,-0.0,3598.06103515625,1.0,283.1499938964844,287.805419921875,289.9053955078125,290.6859741210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609942436218261,1.0,0.0,0.0,0.5360435843467712,0.5360472202301025,1.9173160836771785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.5732421875,0.0,24.20968246459961,1895.4371337890625,0.0,400.6038208007813,0.253917783498764,1.0,0.0,3.0,1.0,0.0
11978820,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6850399971008301,0.2785135507583618,0.2570302784442901,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8686895966529846,0.5837631821632385,0.5573371648788452,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8673830628395081,0.5823628306388855,0.409799724817276,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7517102956771851,0.372224748134613,0.3587495982646942,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6680043935775757,0.2587990462779999,1.1956536769866943,288.3530578613281,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3210754394531,288.3530578613281,1.0,0.674596905708313,1.0,1.0,0.0,1.0,-3.336703062057495,3.3366942405700684,8.95386801857967e-06,2.5781502723693848,0.3509170413017273,0.3509170413017273,0.0,264.90899658203125,273.0,10464.619140625,-0.0,3633.362548828125,1.0,283.1499938964844,287.8038024902344,289.8773193359375,290.65948486328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621846079826355,1.0,0.0,0.0,0.5375345945358276,0.5375382304191589,1.9279966068097565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.60888671875,0.0,24.297861099243164,1895.4371337890625,0.0,403.4878845214844,0.2540853917598724,1.0,0.0,3.0,1.0,0.0
11978880,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6850399971008301,0.2785135507583618,0.2570302784442901,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8686895966529846,0.5837631821632385,0.5573371648788452,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8673830628395081,0.5823628306388855,0.409799724817276,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7517102956771851,0.372224748134613,0.3587495982646942,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6680043935775757,0.2587990462779999,1.1956536769866943,288.3530578613281,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3210754394531,288.3530578613281,1.0,0.674596905708313,1.0,1.0,0.0,1.0,-3.336703062057495,3.3366942405700684,8.95386801857967e-06,2.5781502723693848,0.3509170413017273,0.3509170413017273,0.0,264.90899658203125,273.0,10464.619140625,-0.0,3633.362548828125,1.0,283.1499938964844,287.8038024902344,289.8773193359375,290.65948486328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621846079826355,1.0,0.0,0.0,0.5375345945358276,0.5375382304191589,1.9279966068097565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.60888671875,0.0,24.297861099243164,1895.4371337890625,0.0,403.4878845214844,0.2540853917598724,1.0,0.0,3.0,1.0,0.0
11978940,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6835474371910095,0.2786555886268616,0.25726118683815,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8666837811470032,0.5837051272392273,0.5573983788490295,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8677995204925537,0.5872845649719238,0.4132808148860931,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7504339814186096,0.3727693259716034,0.359371930360794,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6667179465293884,0.2590845823287964,1.197445034980774,288.3524780273437,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3205871582031,288.3524780273437,1.0,0.6770543456077576,1.0,1.0,0.0,1.0,-3.344144344329834,3.3441355228424072,8.994626114144921e-06,2.584198474884033,0.3516392409801483,0.3516392409801483,0.0,267.9606018066406,276.0,10489.740234375,-0.0,3668.453125,1.0,283.1499938964844,287.8021850585937,289.84979248046875,290.63348388671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632863402366638,1.0,0.0,0.0,0.5390132069587708,0.5390169024467468,1.9386183325309503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.597900390625,0.0,24.3855037689209,1895.4371337890625,0.0,406.1756896972656,0.2542520463466644,1.0,0.0,3.0,1.0,0.0
11979000,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6835474371910095,0.2786555886268616,0.25726118683815,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8666837811470032,0.5837051272392273,0.5573983788490295,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8677995204925537,0.5872845649719238,0.4132808148860931,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7504339814186096,0.3727693259716034,0.359371930360794,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6667179465293884,0.2590845823287964,1.197445034980774,288.3524780273437,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3205871582031,288.3524780273437,1.0,0.6770543456077576,1.0,1.0,0.0,1.0,-3.344144344329834,3.3441355228424072,8.994626114144921e-06,2.584198474884033,0.3516392409801483,0.3516392409801483,0.0,267.9606018066406,276.0,10489.740234375,-0.0,3668.453125,1.0,283.1499938964844,287.8021850585937,289.84979248046875,290.63348388671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632863402366638,1.0,0.0,0.0,0.5390132069587708,0.5390169024467468,1.9386183325309503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.597900390625,0.0,24.3855037689209,1895.4371337890625,0.0,406.1756896972656,0.2542520463466644,1.0,0.0,3.0,1.0,0.0
11979060,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.682066798210144,0.2787827551364898,0.2574791014194488,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.8646923303604126,0.5836029648780823,0.5574184060096741,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.8682174682617188,0.5922009944915771,0.4167583584785461,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.7491710186004639,0.3732936978340149,0.3599755764007568,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6654469966888428,0.2593592405319214,1.1991885900497437,288.3518371582031,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.320068359375,288.3518371582031,1.0,0.679486870765686,1.0,1.0,0.0,1.0,-3.351436376571656,3.3514273166656494,9.03465843293816e-06,2.590126276016236,0.3523527085781097,0.3523527085781097,0.0,271.01171875,279.0,10514.5439453125,-0.0,3703.3251953125,1.0,283.1499938964844,287.8005676269531,289.8231506347656,290.6082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642950296401977,1.0,0.0,0.0,0.5404782295227051,0.5404818654060364,1.9491707803354075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.567626953125,0.0,24.472530364990234,1895.4371337890625,0.0,408.6520690917969,0.2544175982475281,1.0,0.0,3.0,1.0,0.0
11979120,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.682066798210144,0.2787827551364898,0.2574791014194488,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.8646923303604126,0.5836029648780823,0.5574184060096741,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.8682174682617188,0.5922009944915771,0.4167583584785461,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.7491710186004639,0.3732936978340149,0.3599755764007568,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6654469966888428,0.2593592405319214,1.1991885900497437,288.3518371582031,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.320068359375,288.3518371582031,1.0,0.679486870765686,1.0,1.0,0.0,1.0,-3.351436376571656,3.3514273166656494,9.03465843293816e-06,2.590126276016236,0.3523527085781097,0.3523527085781097,0.0,271.01171875,279.0,10514.5439453125,-0.0,3703.3251953125,1.0,283.1499938964844,287.8005676269531,289.8231506347656,290.6082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642950296401977,1.0,0.0,0.0,0.5404782295227051,0.5404818654060364,1.9491707803354075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.567626953125,0.0,24.472530364990234,1895.4371337890625,0.0,408.6520690917969,0.2544175982475281,1.0,0.0,3.0,1.0,0.0
11979180,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.6805976629257202,0.2788950800895691,0.2576839923858642,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511657714844,0.8627153038978577,0.5834577083587646,0.5573982000350952,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511657714844,0.8686359524726868,0.5971108675003052,0.420231431722641,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.7479208111763,0.3737979829311371,0.3605605661869049,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.6641912460327148,0.2596233189105987,1.2008858919143677,288.3511657714844,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3195495605469,288.3511657714844,1.0,0.6818947196006775,1.0,1.0,0.0,1.0,-3.3585808277130127,3.358571767807007,9.073960427485872e-06,2.59593152999878,0.3530570864677429,0.3530570864677429,0.0,274.0624389648437,282.0,10539.0234375,-0.0,3737.9775390625,1.0,283.1499938964844,287.7989196777344,289.79766845703125,290.5841369628906,293.1499938964844,293.1499938964844,283.1499938964844,17980.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652064740657806,1.0,0.0,0.0,0.5419286489486694,0.5419323444366455,1.9596464895244026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.546142578125,0.0,24.558874130249023,1895.4371337890625,0.0,410.9026489257813,0.254581868648529,1.0,0.0,3.0,1.0,0.0
11979240,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.6805976629257202,0.2788950800895691,0.2576839923858642,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511657714844,0.8627153038978577,0.5834577083587646,0.5573982000350952,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511657714844,0.8686359524726868,0.5971108675003052,0.420231431722641,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.7479208111763,0.3737979829311371,0.3605605661869049,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.6641912460327148,0.2596233189105987,1.2008858919143677,288.3511657714844,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3195495605469,288.3511657714844,1.0,0.6818947196006775,1.0,1.0,0.0,1.0,-3.3585808277130127,3.358571767807007,9.073960427485872e-06,2.59593152999878,0.3530570864677429,0.3530570864677429,0.0,274.0624389648437,282.0,10539.0234375,-0.0,3737.9775390625,1.0,283.1499938964844,287.7989196777344,289.79766845703125,290.5841369628906,293.1499938964844,293.1499938964844,283.1499938964844,17980.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652064740657806,1.0,0.0,0.0,0.5419286489486694,0.5419323444366455,1.9596464895244026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.546142578125,0.0,24.558874130249023,1895.4371337890625,0.0,410.9026489257813,0.254581868648529,1.0,0.0,3.0,1.0,0.0
11979300,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.6798672080039978,0.2789455056190491,0.2577813565731048,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.861732006072998,0.5833687782287598,0.5573727488517761,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.8688451051712036,0.5995630025863647,0.4219659566879272,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7473000884056091,0.3740423917770386,0.3608458340167999,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.6635688543319702,0.2597513794898987,1.2017168998718262,288.350830078125,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3193054199219,288.350830078125,1.0,0.6830892562866211,1.0,1.0,0.0,1.0,-3.362096309661865,3.36208724975586,9.093326298170725e-06,2.5987863540649414,0.3534056544303894,0.3534056544303894,0.0,275.5875244140625,282.0,10551.1328125,-0.0,3755.21533203125,1.0,283.1499938964844,287.798095703125,289.7854309082031,290.5725402832031,293.1499938964844,293.1499938964844,283.1499938964844,17980.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656250178813934,1.0,0.0,0.0,0.5426478981971741,0.5426515340805054,1.964851570335213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.0478515625,0.0,24.60176086425781,1895.4371337890625,0.0,411.9403381347656,0.2546634972095489,1.0,0.0,3.0,1.0,0.0
11979360,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.6791396737098694,0.2789923250675201,0.2578755915164947,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.8607524037361145,0.5832697153091431,0.5573379397392273,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.8690541982650757,0.6020129919052124,0.4236992001533508,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.7466825246810913,0.3742819726467132,0.3611266613006592,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.662950336933136,0.259876936674118,1.202537178993225,288.3504943847656,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.31903076171875,288.3504943847656,1.0,0.6842779517173767,1.0,1.0,0.0,1.0,-3.36557674407959,3.365567684173584,9.11251572688343e-06,2.6016108989715576,0.3537518978118896,0.3537518978118896,0.0,277.1125183105469,285.0,10563.162109375,-0.0,3772.40087890625,1.0,283.1499938964844,287.7972717285156,289.7735595703125,290.561279296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466017484664917,1.0,0.0,0.0,0.5433633327484131,0.5433669686317444,1.9700356901353192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.56201171875,0.0,24.64446258544922,1895.4371337890625,0.0,412.9156799316406,0.2547447979450226,1.0,0.0,3.0,1.0,0.0
11979420,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.677692711353302,0.2790748178958893,0.2580542862415313,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.8588040471076965,0.5830410122871399,0.5572397112846375,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.8694714307785034,0.6069064736366272,0.4271609485149383,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7454558610916138,0.3747462928295135,0.3616745471954345,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.6617242097854614,0.2601206004619598,1.204144835472107,288.3497619628906,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3185119628906,288.3497619628906,1.0,0.6866374611854553,1.0,1.0,0.0,1.0,-3.3724300861358643,3.37242078781128,9.150341611530166e-06,2.6071665287017822,0.3544370532035827,0.3544370532035827,0.0,280.1622314453125,288.0,10586.962890625,-0.0,3806.604248046875,1.0,283.1499938964844,287.79559326171875,289.7511291503906,290.5400085449219,293.1499938964844,293.1499938964844,283.1499938964844,17980.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667219221591949,1.0,0.0,0.0,0.5447818636894226,0.5447854995727539,1.980335362361529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.64404296875,0.0,24.729267120361328,1895.4371337890625,0.0,414.6722106933594,0.2549062371253967,1.0,0.0,3.0,1.0,0.0
11979480,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.677692711353302,0.2790748178958893,0.2580542862415313,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.8588040471076965,0.5830410122871399,0.5572397112846375,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.8694714307785034,0.6069064736366272,0.4271609485149383,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7454558610916138,0.3747462928295135,0.3616745471954345,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.6617242097854614,0.2601206004619598,1.204144835472107,288.3497619628906,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3185119628906,288.3497619628906,1.0,0.6866374611854553,1.0,1.0,0.0,1.0,-3.3724300861358643,3.37242078781128,9.150341611530166e-06,2.6071665287017822,0.3544370532035827,0.3544370532035827,0.0,280.1622314453125,288.0,10586.962890625,-0.0,3806.604248046875,1.0,283.1499938964844,287.79559326171875,289.7511291503906,290.5400085449219,293.1499938964844,293.1499938964844,283.1499938964844,17980.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667219221591949,1.0,0.0,0.0,0.5447818636894226,0.5447854995727539,1.980335362361529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.64404296875,0.0,24.729267120361328,1895.4371337890625,0.0,414.6722106933594,0.2549062371253967,1.0,0.0,3.0,1.0,0.0
11979540,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6762564778327942,0.2791423499584198,0.258219838142395,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8568701148033142,0.5827720165252686,0.5571038126945496,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8698871731758118,0.611790120601654,0.430616021156311,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.7442402839660645,0.3751907646656036,0.3622039556503296,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6605127453804016,0.2603543996810913,1.2057093381881714,288.3489990234375,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3179931640625,288.3489990234375,1.0,0.6889731287956238,1.0,1.0,0.0,1.0,-3.3791399002075195,3.3791308403015137,9.187426257994956e-06,2.612595796585083,0.3551121354103088,0.3551121354103088,0.0,283.2112121582031,291.0,10610.4140625,-0.0,3840.5791015625,1.0,283.1499938964844,287.7939453125,289.7306213378906,290.5205993652344,293.1499938964844,293.1499938964844,283.1499938964844,17980.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673152863979339,1.0,0.0,0.0,0.5461833477020264,0.5461869835853577,1.9905375125972572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.823974609375,0.0,24.813220977783203,1895.4371337890625,0.0,416.1575622558594,0.2550661265850067,1.0,0.0,3.0,1.0,0.0
11979600,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6762564778327942,0.2791423499584198,0.258219838142395,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8568701148033142,0.5827720165252686,0.5571038126945496,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8698871731758118,0.611790120601654,0.430616021156311,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.7442402839660645,0.3751907646656036,0.3622039556503296,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6605127453804016,0.2603543996810913,1.2057093381881714,288.3489990234375,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3179931640625,288.3489990234375,1.0,0.6889731287956238,1.0,1.0,0.0,1.0,-3.3791399002075195,3.3791308403015137,9.187426257994956e-06,2.612595796585083,0.3551121354103088,0.3551121354103088,0.0,283.2112121582031,291.0,10610.4140625,-0.0,3840.5791015625,1.0,283.1499938964844,287.7939453125,289.7306213378906,290.5205993652344,293.1499938964844,293.1499938964844,283.1499938964844,17980.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673152863979339,1.0,0.0,0.0,0.5461833477020264,0.5461869835853577,1.9905375125972572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.823974609375,0.0,24.813220977783203,1895.4371337890625,0.0,416.1575622558594,0.2550661265850067,1.0,0.0,3.0,1.0,0.0
11979660,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.6748307347297668,0.2791948318481445,0.2583721876144409,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.8549504280090332,0.5824636816978455,0.5569310188293457,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.8703005909919739,0.6166623830795288,0.4340633749961853,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.7430351376533508,0.3756154775619507,0.3627150654792785,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.6593155860900879,0.2605785727500915,1.207231879234314,288.3482360839844,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3174743652344,288.3482360839844,1.0,0.6912853121757507,1.0,1.0,0.0,1.0,-3.3857080936431885,3.3856987953186035,9.223766937793698e-06,2.6178979873657227,0.3557769954204559,0.3557769954204559,0.0,286.2595520019531,294.0,10633.5107421875,-0.0,3874.323974609375,1.0,283.1499938964844,287.79229736328125,289.7123413085937,290.5032958984375,293.1499938964844,293.1499938964844,283.1499938964844,17981.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677940011024475,1.0,0.0,0.0,0.5475670695304871,0.5475707650184631,2.0006362788649312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.132080078125,0.0,24.896284103393555,1895.4371337890625,0.0,417.35986328125,0.255224347114563,1.0,0.0,3.0,1.0,0.0
11979720,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.6748307347297668,0.2791948318481445,0.2583721876144409,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.8549504280090332,0.5824636816978455,0.5569310188293457,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.8703005909919739,0.6166623830795288,0.4340633749961853,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.7430351376533508,0.3756154775619507,0.3627150654792785,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.6593155860900879,0.2605785727500915,1.207231879234314,288.3482360839844,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3174743652344,288.3482360839844,1.0,0.6912853121757507,1.0,1.0,0.0,1.0,-3.3857080936431885,3.3856987953186035,9.223766937793698e-06,2.6178979873657227,0.3557769954204559,0.3557769954204559,0.0,286.2595520019531,294.0,10633.5107421875,-0.0,3874.323974609375,1.0,283.1499938964844,287.79229736328125,289.7123413085937,290.5032958984375,293.1499938964844,293.1499938964844,283.1499938964844,17981.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677940011024475,1.0,0.0,0.0,0.5475670695304871,0.5475707650184631,2.0006362788649312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.132080078125,0.0,24.896284103393555,1895.4371337890625,0.0,417.35986328125,0.255224347114563,1.0,0.0,3.0,1.0,0.0
