time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11979780,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6734135150909424,0.2792313396930694,0.2585110068321228,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.8530429005622864,0.5821139812469482,0.5567212104797363,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.8707036972045898,0.6214953064918518,0.4374938011169433,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.7418383955955505,0.376019686460495,0.3632076382637024,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6581313014030457,0.2607931494712829,1.2087132930755615,288.34747314453125,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3168029785156,288.34747314453125,1.0,0.6935736536979675,1.0,1.0,0.0,1.0,-3.392122983932495,3.3921139240264893,9.25929816730786e-06,2.6230642795562744,0.3564313054084778,0.3564313054084778,0.0,289.30908203125,297.0,10656.2333984375,-0.0,3907.81591796875,1.0,283.1499938964844,287.7906494140625,289.6965637207031,290.4884338378906,293.1499938964844,293.1499938964844,283.1499938964844,17981.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681551456451416,1.0,0.0,0.0,0.5489324927330017,0.548936128616333,2.0106261544583504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.598876953125,0.0,24.97840881347656,1895.4371337890625,0.0,418.2691345214844,0.2553808391094208,1.0,0.0,3.0,1.0,0.0
11979840,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6734135150909424,0.2792313396930694,0.2585110068321228,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.8530429005622864,0.5821139812469482,0.5567212104797363,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.8707036972045898,0.6214953064918518,0.4374938011169433,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.7418383955955505,0.376019686460495,0.3632076382637024,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6581313014030457,0.2607931494712829,1.2087132930755615,288.34747314453125,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3168029785156,288.34747314453125,1.0,0.6935736536979675,1.0,1.0,0.0,1.0,-3.392122983932495,3.3921139240264893,9.25929816730786e-06,2.6230642795562744,0.3564313054084778,0.3564313054084778,0.0,289.30908203125,297.0,10656.2333984375,-0.0,3907.81591796875,1.0,283.1499938964844,287.7906494140625,289.6965637207031,290.4884338378906,293.1499938964844,293.1499938964844,283.1499938964844,17981.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681551456451416,1.0,0.0,0.0,0.5489324927330017,0.548936128616333,2.0106261544583504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.598876953125,0.0,24.97840881347656,1895.4371337890625,0.0,418.2691345214844,0.2553808391094208,1.0,0.0,3.0,1.0,0.0
11979900,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6727035045623779,0.2792417109012604,0.2585743069648742,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.8520875573158264,0.5819182395935059,0.5565988421440125,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.8708800077438354,0.6238507032394409,0.4391773343086242,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.7412388324737549,0.3762122690677643,0.3634459376335144,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6575402617454529,0.2608959972858429,1.209437608718872,288.3470458984375,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.316162109375,288.3470458984375,1.0,0.6947064995765686,1.0,1.0,0.0,1.0,-3.395235061645508,3.395225763320923,9.27654946281109e-06,2.6255669593811035,0.3567541539669037,0.3567541539669037,0.0,290.83917236328125,297.0,10667.4052734375,-0.0,3924.39892578125,1.0,283.1499938964844,287.789794921875,289.689697265625,290.48199462890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682919383049011,1.0,0.0,0.0,0.5496076345443726,0.5496113300323486,2.015575262248604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.39599609375,0.0,25.01908493041992,1895.4371337890625,0.0,418.6141052246094,0.2554583549499511,1.0,0.0,3.0,1.0,0.0
11979960,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6719914078712463,0.2792465686798095,0.2586329877376556,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.8511296510696411,0.5817086100578308,0.5564633011817932,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.8710339665412903,0.6261716485023499,0.4408322870731354,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7406373620033264,0.3763982057571411,0.363678365945816,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6569489240646362,0.2609953284263611,1.210148572921753,288.3466186523437,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3153381347656,288.3466186523437,1.0,0.6958304643630981,1.0,1.0,0.0,1.0,-3.398268222808838,3.398258924484253,9.293371476815082e-06,2.6280033588409424,0.3570737838745117,0.3570737838745117,0.0,292.373291015625,300.0,10678.4296875,-0.0,3940.836669921875,1.0,283.1499938964844,287.7889709472656,289.6835327148437,290.4762268066406,293.1499938964844,293.1499938964844,283.1499938964844,17981.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683987498283386,1.0,0.0,0.0,0.5502771735191345,0.5502808690071106,2.0204890205377524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.22900390625,0.0,25.05946922302246,1895.4371337890625,0.0,418.8836059570313,0.2555353343486786,1.0,0.0,3.0,1.0,0.0
11980020,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6705690026283264,0.2792416214942932,0.2587370872497558,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8492171764373779,0.5812546610832214,0.556158185005188,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.871311604976654,0.630768358707428,0.4440976679325104,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.7394362092018127,0.3767520189285278,0.3641260862350464,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6557713747024536,0.2611838281154632,1.21152663230896,288.345703125,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3136291503906,288.3456726074219,1.0,0.6980528235435486,1.0,1.0,0.0,1.0,-3.4041502475738525,3.4041407108306885,9.326008694188204e-06,2.6327173709869385,0.357703298330307,0.357703298330307,0.0,295.4429016113281,288.0,10700.0869140625,-0.0,3973.340087890625,1.0,283.1499938964844,287.7872619628906,289.6734924316406,290.4669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685135185718536,1.0,0.0,0.0,0.5515986680984497,0.5516023635864258,2.0302049819065363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.01318359375,0.0,25.13931465148925,1895.4371337890625,0.0,419.1734008789063,0.2556876242160797,1.0,0.0,3.0,1.0,0.0
11980080,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6705690026283264,0.2792416214942932,0.2587370872497558,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8492171764373779,0.5812546610832214,0.556158185005188,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.871311604976654,0.630768358707428,0.4440976679325104,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.7394362092018127,0.3767520189285278,0.3641260862350464,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6557713747024536,0.2611838281154632,1.21152663230896,288.345703125,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3136291503906,288.3456726074219,1.0,0.6980528235435486,1.0,1.0,0.0,1.0,-3.4041502475738525,3.4041407108306885,9.326008694188204e-06,2.6327173709869385,0.357703298330307,0.357703298330307,0.0,295.4429016113281,288.0,10700.0869140625,-0.0,3973.340087890625,1.0,283.1499938964844,287.7872619628906,289.6734924316406,290.4669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685135185718536,1.0,0.0,0.0,0.5515986680984497,0.5516023635864258,2.0302049819065363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.01318359375,0.0,25.13931465148925,1895.4371337890625,0.0,419.1734008789063,0.2556876242160797,1.0,0.0,3.0,1.0,0.0
11980140,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6726573705673218,0.2792344093322754,0.2585736215114593,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8515122532844543,0.5807663202285767,0.5555444955825806,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8761194944381714,0.6353431940078735,0.447138637304306,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7417285442352295,0.3770908415317535,0.3642834722995758,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6578925848007202,0.261368840932846,1.211575269699097,288.3436279296875,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3121337890625,288.3435363769531,1.0,0.6961115598678589,1.0,1.0,0.0,1.0,-3.40712571144104,3.407116174697876,9.342827070213389e-06,2.6352100372314453,0.3582999408245086,0.3582999408245086,0.0,291.4868469238281,276.0,10718.0380859375,-0.0,3957.77294921875,1.0,283.1499938964844,287.7850341796875,289.6666564941406,290.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,17982.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684816002845764,1.0,0.0,0.0,0.5528690814971924,0.5528727173805237,2.03956744826428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.464599609375,0.0,25.21660423278809,1895.4371337890625,0.0,419.0928039550781,0.2558358311653137,1.0,0.0,3.0,1.0,0.0
11980200,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6726573705673218,0.2792344093322754,0.2585736215114593,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8515122532844543,0.5807663202285767,0.5555444955825806,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8761194944381714,0.6353431940078735,0.447138637304306,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7417285442352295,0.3770908415317535,0.3642834722995758,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6578925848007202,0.261368840932846,1.211575269699097,288.3436279296875,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3121337890625,288.3435363769531,1.0,0.6961115598678589,1.0,1.0,0.0,1.0,-3.40712571144104,3.407116174697876,9.342827070213389e-06,2.6352100372314453,0.3582999408245086,0.3582999408245086,0.0,291.4868469238281,276.0,10718.0380859375,-0.0,3957.77294921875,1.0,283.1499938964844,287.7850341796875,289.6666564941406,290.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,17982.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684816002845764,1.0,0.0,0.0,0.5528690814971924,0.5528727173805237,2.03956744826428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.464599609375,0.0,25.21660423278809,1895.4371337890625,0.0,419.0928039550781,0.2558358311653137,1.0,0.0,3.0,1.0,0.0
11980260,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.6768988370895386,0.2792603075504303,0.2582909166812897,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.8563665151596069,0.5802693963050842,0.5547666549682617,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.8837302923202515,0.639927864074707,0.4500709772109985,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.7461637854576111,0.377442330121994,0.3642963171005249,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.6620566844940186,0.2615835070610046,1.2110079526901243,288.34063720703125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3111572265625,288.34051513671875,1.0,0.6922913789749146,1.0,1.0,0.0,1.0,-3.408711194992065,3.4087018966674805,9.351857443107292e-06,2.636561393737793,0.358848363161087,0.358848363161087,0.0,283.61700439453125,264.0,10733.611328125,-0.0,3915.9365234375,1.0,283.1499938964844,287.7820129394531,289.6632385253906,290.45758056640625,293.1499938964844,293.1499938964844,283.1499938964844,17983.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682665765285492,1.0,0.0,0.0,0.5540463328361511,0.5540500283241272,2.048262714993143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.15087890625,0.0,25.28886985778809,1895.4371337890625,0.0,418.5501098632813,0.2559755444526672,1.0,0.0,3.0,1.0,0.0
11980320,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.6768988370895386,0.2792603075504303,0.2582909166812897,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.8563665151596069,0.5802693963050842,0.5547666549682617,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.8837302923202515,0.639927864074707,0.4500709772109985,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.7461637854576111,0.377442330121994,0.3642963171005249,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.6620566844940186,0.2615835070610046,1.2110079526901243,288.34063720703125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3111572265625,288.34051513671875,1.0,0.6922913789749146,1.0,1.0,0.0,1.0,-3.408711194992065,3.4087018966674805,9.351857443107292e-06,2.636561393737793,0.358848363161087,0.358848363161087,0.0,283.61700439453125,264.0,10733.611328125,-0.0,3915.9365234375,1.0,283.1499938964844,287.7820129394531,289.6632385253906,290.45758056640625,293.1499938964844,293.1499938964844,283.1499938964844,17983.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682665765285492,1.0,0.0,0.0,0.5540463328361511,0.5540500283241272,2.048262714993143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.15087890625,0.0,25.28886985778809,1895.4371337890625,0.0,418.5501098632813,0.2559755444526672,1.0,0.0,3.0,1.0,0.0
11980380,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6825035214424133,0.2793161869049072,0.2579644918441772,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.8628565669059753,0.5797669291496277,0.5539078116416931,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.8931260704994202,0.6445218324661255,0.4529541730880737,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.7519912123680115,0.3778080344200134,0.3642471730709076,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6675547957420349,0.2618320286273956,1.2102322578430176,288.3375244140625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.31060791015625,288.33740234375,1.0,0.6874545812606812,1.0,1.0,0.0,1.0,-3.409761905670166,3.409752607345581,9.357875569548924e-06,2.637468814849853,0.3593540489673614,0.3593540489673614,0.0,273.8021240234375,252.0,10747.6640625,-0.0,3861.41455078125,1.0,283.1499938964844,287.7789306640625,289.6634826660156,290.4578857421875,293.1499938964844,293.1499938964844,283.1499938964844,17984.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678321182727813,1.0,0.0,0.0,0.5551366806030273,0.5551403164863586,2.0563321712074867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.640380859375,0.0,25.35609436035156,1895.4371337890625,0.0,417.4556884765625,0.2561059594154358,1.0,0.0,3.0,1.0,0.0
11980440,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6825035214424133,0.2793161869049072,0.2579644918441772,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.8628565669059753,0.5797669291496277,0.5539078116416931,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.8931260704994202,0.6445218324661255,0.4529541730880737,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.7519912123680115,0.3778080344200134,0.3642471730709076,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6675547957420349,0.2618320286273956,1.2102322578430176,288.3375244140625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.31060791015625,288.33740234375,1.0,0.6874545812606812,1.0,1.0,0.0,1.0,-3.409761905670166,3.409752607345581,9.357875569548924e-06,2.637468814849853,0.3593540489673614,0.3593540489673614,0.0,273.8021240234375,252.0,10747.6640625,-0.0,3861.41455078125,1.0,283.1499938964844,287.7789306640625,289.6634826660156,290.4578857421875,293.1499938964844,293.1499938964844,283.1499938964844,17984.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678321182727813,1.0,0.0,0.0,0.5551366806030273,0.5551403164863586,2.0563321712074867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.640380859375,0.0,25.35609436035156,1895.4371337890625,0.0,417.4556884765625,0.2561059594154358,1.0,0.0,3.0,1.0,0.0
11980500,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.6857055425643921,0.2793532311916351,0.2577943503856659,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.8665938973426819,0.5795132517814636,0.5534597635269165,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.8983449339866638,0.6468206644058228,0.4543850719928741,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.755332887172699,0.3779951632022857,0.3642104268074035,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.6707087159156799,0.2619682252407074,1.2098208665847778,288.33599853515625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3104553222656,288.3359069824219,1.0,0.6848098635673523,1.0,1.0,0.0,1.0,-3.410200595855713,3.410191297531128,9.36038213694701e-06,2.637845516204834,0.3595918416976928,0.3595918416976928,0.0,268.4703369140625,252.0,10754.236328125,-0.0,3831.45654296875,1.0,283.1499938964844,287.7774353027344,289.6651306152344,290.4595031738281,293.1499938964844,293.1499938964844,283.1499938964844,17985.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675328135490417,1.0,0.0,0.0,0.5556504726409912,0.5556541085243225,2.0601405026354772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.895751953125,0.0,25.387840270996094,1895.4371337890625,0.0,416.7034301757813,0.2561676204204559,1.0,0.0,3.0,1.0,0.0
11980560,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345642089844,0.6891339421272278,0.2793949544429779,0.2576223611831665,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.8706192374229431,0.5792576670646667,0.553003191947937,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.9038630723953248,0.6491193771362305,0.4558112323284149,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345642089844,0.7589300870895386,0.3781842887401581,0.3641690611839294,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.6740989685058594,0.2621113955974579,1.2094098329544067,288.33453369140625,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.31036376953125,288.3344421386719,1.0,0.6820690035820007,1.0,1.0,0.0,1.0,-3.4106156826019287,3.410606384277344,9.362744094687514e-06,2.638197660446167,0.3598204255104065,0.3598204255104065,0.0,262.96405029296875,240.0,10760.5576171875,-0.0,3800.417236328125,1.0,283.1499938964844,287.7759704589844,289.6678466796875,290.4621276855469,293.1499938964844,293.1499938964844,283.1499938964844,17985.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671812057495117,1.0,0.0,0.0,0.5561448931694031,0.5561485290527344,2.0638083242374705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.18701171875,0.0,25.418420791625977,1895.4371337890625,0.0,415.8215026855469,0.2562270164489746,1.0,0.0,3.0,1.0,0.0
11980620,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.696610689163208,0.2794894576072693,0.2572765052318573,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.8794863820075989,0.5787398815155029,0.5520707368850708,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9165591597557068,0.6537137031555176,0.4586519598960876,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.7668631076812744,0.3785665035247803,0.3640773594379425,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.6815442442893982,0.2624160051345825,1.2086101770401,288.331787109375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3103332519531,288.3316955566406,1.0,0.6763896942138672,1.0,1.0,0.0,1.0,-3.4114232063293457,3.4114136695861816,9.36729247769108e-06,2.6388654708862305,0.3602520227432251,0.3602520227432251,0.0,251.6104278564453,228.0,10772.5302734375,-0.0,3736.273193359375,1.0,283.1499938964844,287.7732238769531,289.6766662597656,290.4706726074219,293.1499938964844,293.1499938964844,283.1499938964844,17986.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663302898406982,1.0,0.0,0.0,0.5570793747901917,0.557083010673523,2.0707497938587952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.9384765625,0.0,25.476282119750977,1895.4371337890625,0.0,413.6947326660156,0.256339430809021,1.0,0.0,3.0,1.0,0.0
11980680,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.696610689163208,0.2794894576072693,0.2572765052318573,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.8794863820075989,0.5787398815155029,0.5520707368850708,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9165591597557068,0.6537137031555176,0.4586519598960876,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.7668631076812744,0.3785665035247803,0.3640773594379425,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.6815442442893982,0.2624160051345825,1.2086101770401,288.331787109375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3103332519531,288.3316955566406,1.0,0.6763896942138672,1.0,1.0,0.0,1.0,-3.4114232063293457,3.4114136695861816,9.36729247769108e-06,2.6388654708862305,0.3602520227432251,0.3602520227432251,0.0,251.6104278564453,228.0,10772.5302734375,-0.0,3736.273193359375,1.0,283.1499938964844,287.7732238769531,289.6766662597656,290.4706726074219,293.1499938964844,293.1499938964844,283.1499938964844,17986.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663302898406982,1.0,0.0,0.0,0.5570793747901917,0.557083010673523,2.0707497938587952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.9384765625,0.0,25.476282119750977,1895.4371337890625,0.0,413.6947326660156,0.256339430809021,1.0,0.0,3.0,1.0,0.0
11980740,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.700810968875885,0.2795432209968567,0.2570967376232147,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.8845232725143433,0.5784666538238525,0.5515775680541992,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.9239749908447266,0.6560994386672974,0.4601236581802368,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.7713797688484192,0.3787664473056793,0.3640263676643371,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305053710937,0.6857582926750183,0.2625830769538879,1.2082127332687378,288.3304443359375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.31036376953125,288.33038330078125,1.0,0.6733617186546326,1.0,1.0,0.0,1.0,-3.411844491958618,3.411834955215454,9.369639883516356e-06,2.6392040252685547,0.3604635298252105,0.3604635298252105,0.0,245.58580017089844,228.0,10778.431640625,-0.0,3702.20654296875,1.0,283.1499938964844,287.7718811035156,289.68310546875,290.4769592285156,293.1499938964844,293.1499938964844,283.1499938964844,17987.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658182561397552,1.0,0.0,0.0,0.5575377941131592,0.5575414896011353,2.074159155540656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.52392578125,0.0,25.50469207763672,1895.4371337890625,0.0,412.4202880859375,0.2563945949077606,1.0,0.0,3.0,1.0,0.0
11980800,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3293151855469,0.7048690319061279,0.2795948088169098,0.2569311857223511,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32928466796875,0.8894285559654236,0.5782119631767273,0.5511184334754944,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32928466796875,0.9311763048171996,0.6582986116409302,0.4614790678024292,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32928466796875,0.7757875323295593,0.378951221704483,0.3639779984951019,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3293151855469,0.6898506283760071,0.2627416551113128,1.207858324050903,288.32928466796875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3104248046875,288.3291931152344,1.0,0.670536458492279,1.0,1.0,0.0,1.0,-3.412238836288452,3.412229537963867,9.371820851811208e-06,2.639514684677124,0.3606518507003784,0.3606518507003784,0.0,239.98211669921875,216.0,10783.697265625,-0.0,3670.5185546875,1.0,283.1499938964844,287.77069091796875,289.6902160644531,290.4838562011719,293.1499938964844,293.1499938964844,283.1499938964844,17987.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653037190437317,1.0,0.0,0.0,0.557945966720581,0.5579496622085571,2.0771974362787663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.9853515625,0.0,25.53000259399414,1895.4371337890625,0.0,411.1435546875,0.2564437687397003,1.0,0.0,3.0,1.0,0.0
11980860,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.7137404084205627,0.2797068953514099,0.2565875351428985,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.9004692435264587,0.5776727199554443,0.5501502752304077,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.9469043612480164,0.6628683805465698,0.4642923474311828,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.785742461681366,0.3793355822563171,0.3638734519481659,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.6990163922309875,0.2630844712257385,1.2071610689163208,288.3268737792969,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3105773925781,288.3267822265625,1.0,0.6645748019218445,1.0,1.0,0.0,1.0,-3.4130802154541016,3.4130709171295166,9.376434718433302e-06,2.640162467956543,0.361009418964386,0.361009418964386,0.0,228.2122039794922,204.0,10793.3427734375,-0.0,3603.968505859375,1.0,283.1499938964844,287.768310546875,289.7077941894531,290.5014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17988.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644650518894195,1.0,0.0,0.0,0.5587335824966431,0.5587372183799744,2.0830658087334093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.109130859375,0.0,25.57913017272949,1895.4371337890625,0.0,409.0709228515625,0.2565396130084991,1.0,0.0,3.0,1.0,0.0
11980920,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.7137404084205627,0.2797068953514099,0.2565875351428985,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.9004692435264587,0.5776727199554443,0.5501502752304077,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.9469043612480164,0.6628683805465698,0.4642923474311828,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.785742461681366,0.3793355822563171,0.3638734519481659,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.6990163922309875,0.2630844712257385,1.2071610689163208,288.3268737792969,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3105773925781,288.3267822265625,1.0,0.6645748019218445,1.0,1.0,0.0,1.0,-3.4130802154541016,3.4130709171295166,9.376434718433302e-06,2.640162467956543,0.361009418964386,0.361009418964386,0.0,228.2122039794922,204.0,10793.3427734375,-0.0,3603.968505859375,1.0,283.1499938964844,287.768310546875,289.7077941894531,290.5014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17988.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644650518894195,1.0,0.0,0.0,0.5587335824966431,0.5587372183799744,2.0830658087334093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.109130859375,0.0,25.57913017272949,1895.4371337890625,0.0,409.0709228515625,0.2565396130084991,1.0,0.0,3.0,1.0,0.0
11980980,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.7228422164916992,0.2798216342926025,0.2562444508075714,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.9132319688796996,0.5771190524101257,0.5491664409637451,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.9630149006843568,0.6674156785011292,0.467088907957077,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.7967925071716309,0.3797159790992737,0.3637631833553314,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.7090618014335632,0.2634406685829162,1.2065144777297974,288.3243103027344,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.31072998046875,288.32421875,1.0,0.6585374474525452,1.0,1.0,0.0,1.0,-3.413937568664551,3.413928270339966,9.381098607263992e-06,2.640807867050171,0.3612968325614929,0.3612968325614929,0.0,216.37049865722656,192.0,10800.083984375,-0.0,3537.004638671875,1.0,283.1499938964844,287.7657775878906,289.72613525390625,290.5204467773437,293.1499938964844,293.1499938964844,283.1499938964844,17990.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642504751682281,1.0,0.0,0.0,0.5593876242637634,0.5593912601470947,2.087945460971241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.40087890625,0.0,25.62078857421875,1895.4371337890625,0.0,408.5423583984375,0.2566225528717041,1.0,0.0,3.0,1.0,0.0
11981040,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.7228422164916992,0.2798216342926025,0.2562444508075714,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.9132319688796996,0.5771190524101257,0.5491664409637451,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.9630149006843568,0.6674156785011292,0.467088907957077,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.7967925071716309,0.3797159790992737,0.3637631833553314,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.7090618014335632,0.2634406685829162,1.2065144777297974,288.3243103027344,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.31072998046875,288.32421875,1.0,0.6585374474525452,1.0,1.0,0.0,1.0,-3.413937568664551,3.413928270339966,9.381098607263992e-06,2.640807867050171,0.3612968325614929,0.3612968325614929,0.0,216.37049865722656,192.0,10800.083984375,-0.0,3537.004638671875,1.0,283.1499938964844,287.7657775878906,289.72613525390625,290.5204467773437,293.1499938964844,293.1499938964844,283.1499938964844,17990.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642504751682281,1.0,0.0,0.0,0.5593876242637634,0.5593912601470947,2.087945460971241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.40087890625,0.0,25.62078857421875,1895.4371337890625,0.0,408.5423583984375,0.2566225528717041,1.0,0.0,3.0,1.0,0.0
11981100,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.7276120185852051,0.2798792123794555,0.2560726702213287,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.9205990433692932,0.5768362283706665,0.5486684441566467,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.9710128903388976,0.6696794629096985,0.4684800505638122,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.8027529716491699,0.3799038827419281,0.3637054860591888,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.7142565250396729,0.2636228203773498,1.2062078714370728,288.3229675292969,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.310791015625,288.3228759765625,1.0,0.6554957032203674,1.0,1.0,0.0,1.0,-3.4143669605255127,3.414357662200928,9.38342054723762e-06,2.6411256790161133,0.36140838265419,0.36140838265419,0.0,210.4346618652344,192.0,10802.212890625,-0.0,3503.42431640625,1.0,283.1499938964844,287.7644958496094,289.7347717285156,290.529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17991.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643301367759704,1.0,0.0,0.0,0.5596516132354736,0.5596552491188049,2.089916684155924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.0693359375,0.0,25.63802719116211,1895.4371337890625,0.0,408.7384643554688,0.2566576898097992,1.0,0.0,3.0,1.0,0.0
11981160,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.7326182723045349,0.279936671257019,0.2559007108211517,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216247558594,0.9285132884979248,0.5765495300292969,0.5481666326522827,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216247558594,0.9788773059844972,0.6719363331794739,0.469866394996643,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.8089699149131775,0.3800900280475616,0.363646000623703,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.7194899320602417,0.2638072669506073,1.2059108018875122,288.3216247558594,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3108215332031,288.321533203125,1.0,0.65244060754776,1.0,1.0,0.0,1.0,-3.414795398712158,3.414785861968994,9.38572884479072e-06,2.64143967628479,0.3614962697029114,0.3614962697029114,0.0,204.49322509765625,180.0,10803.4599609375,-0.0,3469.80029296875,1.0,283.1499938964844,287.7632141113281,289.74285888671875,290.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,17992.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644797146320343,1.0,0.0,0.0,0.5598688125610352,0.5598725080490112,2.091539208493032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.382080078125,0.0,25.65256690979004,1895.4371337890625,0.0,409.1070861816406,0.2566880285739898,1.0,0.0,3.0,1.0,0.0
11981220,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.7436252236366272,0.2800512909889221,0.2555561065673828,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190002441406,0.9456046223640442,0.5759648084640503,0.5471518635749817,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190002441406,0.9939541220664978,0.676429033279419,0.4726240932941437,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190002441406,0.8217357993125916,0.3804569542407989,0.3635216951370239,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.7304878234863281,0.2641824781894684,1.2053442001342771,288.3190002441406,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.31085205078125,288.31890869140625,1.0,0.6462934017181396,1.0,1.0,0.0,1.0,-3.415645837783813,3.4156365394592285,9.390287232236004e-06,2.642053365707397,0.3615932762622833,0.3615932762622833,0.0,192.5992889404297,168.0,10803.0810546875,-0.0,3402.44775390625,1.0,283.1499938964844,287.7606506347656,289.7572631835937,290.55322265625,293.1499938964844,293.1499938964844,283.1499938964844,17995.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648393094539642,1.0,0.0,0.0,0.5601456761360168,0.5601493716239929,2.093608308939565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.85400390625,0.0,25.67249298095703,1895.4371337890625,0.0,409.9945068359375,0.2567321956157684,1.0,0.0,3.0,1.0,0.0
11981280,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.7436252236366272,0.2800512909889221,0.2555561065673828,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190002441406,0.9456046223640442,0.5759648084640503,0.5471518635749817,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190002441406,0.9939541220664978,0.676429033279419,0.4726240932941437,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190002441406,0.8217357993125916,0.3804569542407989,0.3635216951370239,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.7304878234863281,0.2641824781894684,1.2053442001342771,288.3190002441406,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.31085205078125,288.31890869140625,1.0,0.6462934017181396,1.0,1.0,0.0,1.0,-3.415645837783813,3.4156365394592285,9.390287232236004e-06,2.642053365707397,0.3615932762622833,0.3615932762622833,0.0,192.5992889404297,168.0,10803.0810546875,-0.0,3402.44775390625,1.0,283.1499938964844,287.7606506347656,289.7572631835937,290.55322265625,293.1499938964844,293.1499938964844,283.1499938964844,17995.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648393094539642,1.0,0.0,0.0,0.5601456761360168,0.5601493716239929,2.093608308939565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.85400390625,0.0,25.67249298095703,1895.4371337890625,0.0,409.9945068359375,0.2567321956157684,1.0,0.0,3.0,1.0,0.0
11981340,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122863769531,0.7536285519599915,0.2801129221916199,0.2552798092365265,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.9598667621612548,0.5753135681152344,0.546197772026062,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.9990000128746032,0.6816155910491943,0.464187741279602,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8327484130859375,0.3807665109634399,0.3634645342826843,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122863769531,0.7402342557907104,0.2645203769207001,1.205169439315796,288.31207275390625,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.31329345703125,288.3114624023437,1.0,0.6393409967422485,1.0,1.0,0.0,1.0,-3.403769016265869,3.403759717941284,9.325834980700163e-06,2.6331446170806885,0.3615001738071441,0.3615001738071441,0.0,182.59706115722656,171.0,10783.5126953125,-0.0,3316.608154296875,1.0,283.1499938964844,287.7565612792969,289.76953125,290.565673828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650880098342895,1.0,0.0,0.0,0.5601018071174622,0.5601055026054382,2.0932803934670122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.982421875,0.0,25.67469024658203,1895.4371337890625,0.0,410.60943603515625,0.2567460238933563,1.0,0.0,3.0,1.0,0.0
11981400,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122863769531,0.7536285519599915,0.2801129221916199,0.2552798092365265,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.9598667621612548,0.5753135681152344,0.546197772026062,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.9990000128746032,0.6816155910491943,0.464187741279602,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8327484130859375,0.3807665109634399,0.3634645342826843,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122863769531,0.7402342557907104,0.2645203769207001,1.205169439315796,288.31207275390625,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.31329345703125,288.3114624023437,1.0,0.6393409967422485,1.0,1.0,0.0,1.0,-3.403769016265869,3.403759717941284,9.325834980700163e-06,2.6331446170806885,0.3615001738071441,0.3615001738071441,0.0,182.59706115722656,171.0,10783.5126953125,-0.0,3316.608154296875,1.0,283.1499938964844,287.7565612792969,289.76953125,290.565673828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650880098342895,1.0,0.0,0.0,0.5601018071174622,0.5601055026054382,2.0932803934670122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.982421875,0.0,25.67469024658203,1895.4371337890625,0.0,410.60943603515625,0.2567460238933563,1.0,0.0,3.0,1.0,0.0
11981460,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.7581055164337158,0.280121773481369,0.2551460266113281,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.9655497670173644,0.5745844841003418,0.5453737378120422,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.302001953125,0.9990000128746032,0.688744068145752,0.4555778503417969,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.8376988768577576,0.3810180425643921,0.3635545670986175,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.7447414994239807,0.2648608386516571,1.205915451049805,288.3020324707031,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3257141113281,288.3017883300781,1.0,0.635983407497406,1.0,1.0,0.0,1.0,-3.393246650695801,3.393237352371216,9.267409950552974e-06,2.624681234359741,0.3611244559288025,0.3611244559288025,0.0,178.2192840576172,174.0,10758.392578125,-0.0,3267.0546875,1.0,283.1499938964844,287.7486267089844,289.779296875,290.5741271972656,293.1499938964844,293.1499938964844,283.1499938964844,18006.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649268686771393,1.0,0.0,0.0,0.5594545006752014,0.5594581961631775,2.0884447948787965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.12451171875,0.0,25.642995834350582,1895.4371337890625,0.0,410.2109069824219,0.2567025125026703,1.0,0.0,3.0,1.0,0.0
11981520,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.7581055164337158,0.280121773481369,0.2551460266113281,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.9655497670173644,0.5745844841003418,0.5453737378120422,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.302001953125,0.9990000128746032,0.688744068145752,0.4555778503417969,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.8376988768577576,0.3810180425643921,0.3635545670986175,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.7447414994239807,0.2648608386516571,1.205915451049805,288.3020324707031,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3257141113281,288.3017883300781,1.0,0.635983407497406,1.0,1.0,0.0,1.0,-3.393246650695801,3.393237352371216,9.267409950552974e-06,2.624681234359741,0.3611244559288025,0.3611244559288025,0.0,178.2192840576172,174.0,10758.392578125,-0.0,3267.0546875,1.0,283.1499938964844,287.7486267089844,289.779296875,290.5741271972656,293.1499938964844,293.1499938964844,283.1499938964844,18006.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649268686771393,1.0,0.0,0.0,0.5594545006752014,0.5594581961631775,2.0884447948787965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.12451171875,0.0,25.642995834350582,1895.4371337890625,0.0,410.2109069824219,0.2567025125026703,1.0,0.0,3.0,1.0,0.0
11981580,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7598727345466614,0.2801208794116974,0.2550919651985168,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.9674604535102844,0.5738335251808167,0.5446165800094604,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.9990000128746032,0.695655107498169,0.452260673046112,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.8397423624992371,0.3812465965747833,0.3637164533138275,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7467274069786072,0.2652244567871094,1.2072492837905884,288.29803466796875,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.33612060546875,288.2979431152344,1.0,0.6348101496696472,1.0,1.0,0.0,1.0,-3.390073776245117,3.390064477920532,9.249660251953172e-06,2.622065305709839,0.3606193661689758,0.3606193661689758,0.0,176.59007263183594,177.0,10735.8955078125,-0.0,3250.380126953125,1.0,283.1499938964844,287.74493408203125,289.7878112792969,290.580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18011.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642441570758819,1.0,0.0,0.0,0.5584985017776489,0.5585021376609802,2.0813132550756563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.41064453125,0.0,25.590539932250977,1895.4371337890625,0.0,408.5267639160156,0.2566154301166534,1.0,0.0,3.0,1.0,0.0
