time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11981640,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7598727345466614,0.2801208794116974,0.2550919651985168,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.9674604535102844,0.5738335251808167,0.5446165800094604,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.9990000128746032,0.695655107498169,0.452260673046112,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.8397423624992371,0.3812465965747833,0.3637164533138275,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7467274069786072,0.2652244567871094,1.2072492837905884,288.29803466796875,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.33612060546875,288.2979431152344,1.0,0.6348101496696472,1.0,1.0,0.0,1.0,-3.390073776245117,3.390064477920532,9.249660251953172e-06,2.622065305709839,0.3606193661689758,0.3606193661689758,0.0,176.59007263183594,177.0,10735.8955078125,-0.0,3250.380126953125,1.0,283.1499938964844,287.74493408203125,289.7878112792969,290.580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18011.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642441570758819,1.0,0.0,0.0,0.5584985017776489,0.5585021376609802,2.0813132550756563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.41064453125,0.0,25.590539932250977,1895.4371337890625,0.0,408.5267639160156,0.2566154301166534,1.0,0.0,3.0,1.0,0.0
11981700,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29742431640625,0.7600584626197815,0.2801178693771362,0.2550843060016632,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973937988281,0.9674965739250184,0.5734553933143616,0.5442570447921753,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973937988281,0.9990000128746032,0.698897123336792,0.4519111514091491,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29742431640625,0.8400177955627441,0.3813550472259521,0.36381396651268,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29742431640625,0.7470657229423523,0.2654072046279907,1.2080382108688354,288.2973937988281,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3397827148437,288.2973937988281,1.0,0.6347976326942444,1.0,1.0,0.0,1.0,-3.390275239944458,3.390265941619873,9.250577932107262e-06,2.622152328491211,0.3603203892707824,0.3603203892707824,0.0,176.440185546875,177.0,10724.646484375,-0.0,3249.974609375,1.0,283.1499938964844,287.7442321777344,289.7921142578125,290.5841369628906,293.1499938964844,293.1499938964844,283.1499938964844,18013.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637880623340606,1.0,0.0,0.0,0.5579164028167725,0.5579200387001038,2.0769769903949964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.7685546875,0.0,25.557580947875977,1895.4371337890625,0.0,407.4055480957031,0.256558209657669,1.0,0.0,3.0,1.0,0.0
11981760,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.7598909735679626,0.2801123559474945,0.2550854980945587,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.967073619365692,0.5730762481689453,0.543907642364502,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.9990000128746032,0.7019936442375183,0.4522160589694977,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.8399161100387573,0.3814603686332702,0.3639196157455444,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.7470698952674866,0.2655875086784363,1.2088747024536133,288.2974548339844,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3424072265625,288.2975158691406,1.0,0.635068953037262,1.0,1.0,0.0,1.0,-3.391354322433472,3.3913450241088867,9.256300472770818e-06,2.6229236125946045,0.359991192817688,0.359991192817688,0.0,176.62034606933594,180.0,10713.1259765625,-0.0,3253.48095703125,1.0,283.1499938964844,287.7440795898437,289.7965087890625,290.5875549316406,293.1499938964844,293.1499938964844,283.1499938964844,18015.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633026123046875,1.0,0.0,0.0,0.5572683811187744,0.5572720766067505,2.0721552473901284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.148193359375,0.0,25.52046012878418,1895.4371337890625,0.0,406.2155151367188,0.2564927339553833,1.0,0.0,3.0,1.0,0.0
11981820,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.7587827444076538,0.2800914645195007,0.2551036477088928,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.9652099013328552,0.5723153352737427,0.5432310104370117,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.9990000128746032,0.7078119516372681,0.4542625844478607,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.8388893008232117,0.3816632628440857,0.3641480505466461,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.7463416457176208,0.2659358084201813,1.2106194496154783,288.299072265625,288.3502502441406,291.4078674316406,286.8100891113281,291.4080505371094,297.3452453613281,288.2991638183594,1.0,0.6362283825874329,1.0,1.0,0.0,1.0,-3.395394086837769,3.3953850269317627,9.278064680984244e-06,2.625934362411499,0.3592434227466583,0.3592434227466583,0.0,177.70567321777344,183.0,10688.603515625,-0.0,3269.004638671875,1.0,283.1499938964844,287.7449645996094,289.8053283691406,290.5945129394531,293.1499938964844,293.1499938964844,283.1499938964844,18019.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623393416404724,1.0,0.0,0.0,0.5557831525802612,0.5557868480682373,2.0611244266888207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.6494140625,0.0,25.43452262878418,1895.4371337890625,0.0,403.8643493652344,0.2563389539718628,1.0,0.0,3.0,1.0,0.0
11981880,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.7587827444076538,0.2800914645195007,0.2551036477088928,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.9652099013328552,0.5723153352737427,0.5432310104370117,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.9990000128746032,0.7078119516372681,0.4542625844478607,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.8388893008232117,0.3816632628440857,0.3641480505466461,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.7463416457176208,0.2659358084201813,1.2106194496154783,288.299072265625,288.3502502441406,291.4078674316406,286.8100891113281,291.4080505371094,297.3452453613281,288.2991638183594,1.0,0.6362283825874329,1.0,1.0,0.0,1.0,-3.395394086837769,3.3953850269317627,9.278064680984244e-06,2.625934362411499,0.3592434227466583,0.3592434227466583,0.0,177.70567321777344,183.0,10688.603515625,-0.0,3269.004638671875,1.0,283.1499938964844,287.7449645996094,289.8053283691406,290.5945129394531,293.1499938964844,293.1499938964844,283.1499938964844,18019.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623393416404724,1.0,0.0,0.0,0.5557831525802612,0.5557868480682373,2.0611244266888207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.6494140625,0.0,25.43452262878418,1895.4371337890625,0.0,403.8643493652344,0.2563389539718628,1.0,0.0,3.0,1.0,0.0
11981940,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.7577449679374695,0.2800712287425995,0.2551197707653045,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007507324219,0.9635846614837646,0.5718569755554199,0.5428356528282166,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007507324219,0.9990000128746032,0.7110927104949951,0.4561935365200043,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.8378773331642151,0.3817807137966156,0.3642931580543518,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006896972656,0.7455471754074097,0.2661350965499878,1.211683988571167,288.3007507324219,288.3575744628906,291.4019775390625,286.8150329589844,291.40216064453125,297.3455810546875,288.3008728027344,1.0,0.6372228860855103,1.0,1.0,0.0,1.0,-3.398714065551758,3.398704767227173,9.29605357669061e-06,2.6284399032592773,0.3587343394756317,0.3587343394756317,0.0,178.71408081054688,183.0,10672.5693359375,-0.0,3282.46240234375,1.0,283.1499938964844,287.74609375,289.8104248046875,290.5984802246094,293.1499938964844,293.1499938964844,283.1499938964844,18021.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617933332920074,1.0,0.0,0.0,0.5547663569450378,0.5547700524330139,2.053589831518821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.795654296875,0.0,25.37533950805664,1895.4371337890625,0.0,402.5376281738281,0.2562320828437805,1.0,0.0,3.0,1.0,0.0
11982000,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.756951630115509,0.2800544202327728,0.2551310062408447,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.9623544812202454,0.5715504884719849,0.5425748229026794,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.9990000128746032,0.7132111191749573,0.4576785564422607,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.8370952010154724,0.3818575441837311,0.3643920123577118,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.7449193596839905,0.2662639319896698,1.2123926877975464,288.30206298828125,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3454284667969,288.3022155761719,1.0,0.6379691362380981,1.0,1.0,0.0,1.0,-3.4011707305908203,3.401161432266236,9.30939131649211e-06,2.630300283432007,0.3583699464797973,0.3583699464797973,0.0,179.48829650878906,186.0,10661.2138671875,-0.0,3292.5986328125,1.0,283.1499938964844,287.7470397949219,289.81365966796875,290.6009521484375,293.1499938964844,293.1499938964844,283.1499938964844,18022.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461443543434143,1.0,0.0,0.0,0.5540376901626587,0.5540413856506348,2.0481989437826087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.355224609375,0.0,25.33285522460937,1895.4371337890625,0.0,401.6900024414063,0.2561551034450531,1.0,0.0,3.0,1.0,0.0
11982060,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3059997558594,0.7546850442886353,0.2800000011920929,0.255158007144928,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.958843469619751,0.5707805156707764,0.5419299602508545,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.9990000128746032,0.7182824015617371,0.4619643688201904,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.8348393440246582,0.3820442855358124,0.3646445274353027,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30596923828125,0.7430737018585205,0.2665713727474212,1.2141482830047607,288.3060302734375,288.3765563964844,291.3866577148437,286.8251647949219,291.3868713378906,297.34381103515625,288.30621337890625,1.0,0.6400741934776306,1.0,1.0,0.0,1.0,-3.40799617767334,3.407986879348755,9.34654690354364e-06,2.6354856491088867,0.3573616743087768,0.3573616743087768,0.0,181.7245330810547,189.0,10630.08203125,-0.0,3321.3291015625,1.0,283.1499938964844,287.7499084472656,289.8208923339844,290.6062316894531,293.1499938964844,293.1499938964844,283.1499938964844,18026.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460592120885849,1.0,0.0,0.0,0.5520192384719849,0.5520229339599609,2.0333022376917146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.84033203125,0.0,25.21499824523925,1895.4371337890625,0.0,399.6341857910156,0.2559408247470855,1.0,0.0,3.0,1.0,0.0
11982120,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3059997558594,0.7546850442886353,0.2800000011920929,0.255158007144928,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.958843469619751,0.5707805156707764,0.5419299602508545,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.9990000128746032,0.7182824015617371,0.4619643688201904,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.8348393440246582,0.3820442855358124,0.3646445274353027,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30596923828125,0.7430737018585205,0.2665713727474212,1.2141482830047607,288.3060302734375,288.3765563964844,291.3866577148437,286.8251647949219,291.3868713378906,297.34381103515625,288.30621337890625,1.0,0.6400741934776306,1.0,1.0,0.0,1.0,-3.40799617767334,3.407986879348755,9.34654690354364e-06,2.6354856491088867,0.3573616743087768,0.3573616743087768,0.0,181.7245330810547,189.0,10630.08203125,-0.0,3321.3291015625,1.0,283.1499938964844,287.7499084472656,289.8208923339844,290.6062316894531,293.1499938964844,293.1499938964844,283.1499938964844,18026.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460592120885849,1.0,0.0,0.0,0.5520192384719849,0.5520229339599609,2.0333022376917146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.84033203125,0.0,25.21499824523925,1895.4371337890625,0.0,399.6341857910156,0.2559408247470855,1.0,0.0,3.0,1.0,0.0
11982180,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106384277344,0.7521743774414062,0.2799287438392639,0.255179613828659,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106994628906,0.9549047946929932,0.5700041055679321,0.5412895679473877,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9990000128746032,0.7230931520462036,0.4667893946170807,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106689453125,0.8323215842247009,0.382223516702652,0.3649003803730011,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106384277344,0.7409858703613281,0.2668603360652923,1.215867519378662,288.3106994628906,288.39178466796875,291.3743591308594,286.8312072753906,291.3746032714844,297.3409423828125,288.3109130859375,1.0,0.6424024105072021,1.0,1.0,0.0,1.0,-3.4154300689697266,3.4154207706451416,9.387135833094362e-06,2.6411478519439697,0.3562074899673462,0.3562074899673462,0.0,184.25408935546875,192.0,10594.515625,-0.0,3353.289794921875,1.0,283.1499938964844,287.7533874511719,289.8267822265625,290.60992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18030.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597085416316986,1.0,0.0,0.0,0.5497095584869385,0.5497131943702698,2.016322575570939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.796630859375,0.0,25.0801010131836,1895.4371337890625,0.0,397.5116882324219,0.2556948065757751,1.0,0.0,3.0,1.0,0.0
11982240,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106384277344,0.7521743774414062,0.2799287438392639,0.255179613828659,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106994628906,0.9549047946929932,0.5700041055679321,0.5412895679473877,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9990000128746032,0.7230931520462036,0.4667893946170807,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106689453125,0.8323215842247009,0.382223516702652,0.3649003803730011,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106384277344,0.7409858703613281,0.2668603360652923,1.215867519378662,288.3106994628906,288.39178466796875,291.3743591308594,286.8312072753906,291.3746032714844,297.3409423828125,288.3109130859375,1.0,0.6424024105072021,1.0,1.0,0.0,1.0,-3.4154300689697266,3.4154207706451416,9.387135833094362e-06,2.6411478519439697,0.3562074899673462,0.3562074899673462,0.0,184.25408935546875,192.0,10594.515625,-0.0,3353.289794921875,1.0,283.1499938964844,287.7533874511719,289.8267822265625,290.60992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18030.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597085416316986,1.0,0.0,0.0,0.5497095584869385,0.5497131943702698,2.016322575570939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.796630859375,0.0,25.0801010131836,1895.4371337890625,0.0,397.5116882324219,0.2556948065757751,1.0,0.0,3.0,1.0,0.0
11982300,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31317138671875,0.7508665919303894,0.2798871994018554,0.2551875710487366,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.95282381772995,0.5696132183074951,0.5409696102142334,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.9990000128746032,0.7254140973091125,0.4693362712860107,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.313232421875,0.8310044407844543,0.3823103010654449,0.3650283217430115,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31317138671875,0.739888072013855,0.266998678445816,1.216711401939392,288.313232421875,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.33917236328125,288.3134765625,1.0,0.6436215043067932,1.0,1.0,0.0,1.0,-3.419286727905273,3.4192774295806885,9.408237019670196e-06,2.6440887451171875,0.3555705845355987,0.3555705845355987,0.0,185.5959930419922,192.0,10574.8544921875,-0.0,3370.0947265625,1.0,283.1499938964844,287.7553405761719,289.8291931152344,290.611083984375,293.1499938964844,293.1499938964844,283.1499938964844,18032.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592272937297821,1.0,0.0,0.0,0.5484360456466675,0.5484397411346436,2.0069911954578856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.615234375,0.0,25.005767822265625,1895.4371337890625,0.0,396.3603515625,0.2555589973926544,1.0,0.0,3.0,1.0,0.0
11982360,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.7495412230491638,0.2798421382904053,0.2551935315132141,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31591796875,0.9506917595863342,0.5692204833030701,0.5406493544578552,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.9990000128746032,0.7276869416236877,0.4719419181346893,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.8296658992767334,0.3823952972888946,0.3651559352874756,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.7387707829475403,0.2671335935592651,1.2175453901290894,288.31591796875,288.4084167480469,291.3609619140625,286.83624267578125,291.3612060546875,297.33721923828125,288.3161315917969,1.0,0.6448646187782288,1.0,1.0,0.0,1.0,-3.42319917678833,3.423189640045166,9.429672900296282e-06,2.647073984146118,0.3548932075500488,0.3548932075500488,0.0,186.9742889404297,195.0,10553.90234375,-0.0,3387.27783203125,1.0,283.1499938964844,287.7574157714844,289.8312683105469,290.61181640625,293.1499938964844,293.1499938964844,283.1499938964844,18034.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587108194828033,1.0,0.0,0.0,0.5470833778381348,0.5470870137214661,1.997103105111364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.98681640625,0.0,24.926862716674805,1895.4371337890625,0.0,395.1283874511719,0.2554147243499756,1.0,0.0,3.0,1.0,0.0
11982420,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215637207031,0.7468680739402771,0.2797425389289856,0.255199521780014,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216247558594,0.9463201761245728,0.5684300065040588,0.5400068759918213,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.9990000128746032,0.732101321220398,0.4772736430168152,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32159423828125,0.8269542455673218,0.3825603425502777,0.3654093742370605,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.321533203125,0.7365064024925232,0.2673947215080261,1.2191860675811768,288.3216247558594,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3330078125,288.3218688964844,1.0,0.64739990234375,1.0,1.0,0.0,1.0,-3.431124210357666,3.431114912033081,9.473179488850292e-06,2.653125524520874,0.3534103631973266,0.3534103631973266,0.0,189.8125915527344,198.0,10507.875,-0.0,3422.4697265625,1.0,283.1499938964844,287.7618713378906,289.8345031738281,290.612060546875,293.1499938964844,293.1499938964844,283.1499938964844,18038.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575522840023041,1.0,0.0,0.0,0.5441283583641052,0.5441319942474365,1.9755869828941293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.2998046875,0.0,24.75473594665528,1895.4371337890625,0.0,392.3786926269531,0.2550996541976928,1.0,0.0,3.0,1.0,0.0
11982480,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215637207031,0.7468680739402771,0.2797425389289856,0.255199521780014,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216247558594,0.9463201761245728,0.5684300065040588,0.5400068759918213,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.9990000128746032,0.732101321220398,0.4772736430168152,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32159423828125,0.8269542455673218,0.3825603425502777,0.3654093742370605,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.321533203125,0.7365064024925232,0.2673947215080261,1.2191860675811768,288.3216247558594,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3330078125,288.3218688964844,1.0,0.64739990234375,1.0,1.0,0.0,1.0,-3.431124210357666,3.431114912033081,9.473179488850292e-06,2.653125524520874,0.3534103631973266,0.3534103631973266,0.0,189.8125915527344,198.0,10507.875,-0.0,3422.4697265625,1.0,283.1499938964844,287.7618713378906,289.8345031738281,290.612060546875,293.1499938964844,293.1499938964844,283.1499938964844,18038.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575522840023041,1.0,0.0,0.0,0.5441283583641052,0.5441319942474365,1.9755869828941293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.2998046875,0.0,24.75473594665528,1895.4371337890625,0.0,392.3786926269531,0.2550996541976928,1.0,0.0,3.0,1.0,0.0
11982540,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277587890625,0.7441993951797485,0.2796315848827362,0.2551976144313812,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3278503417969,0.9418643712997437,0.5676354169845581,0.5393625497817993,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3278503417969,0.9990000128746032,0.7363532185554504,0.4827010929584503,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277893066406,0.8242285251617432,0.3827194273471832,0.3656598031520843,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.7342343926429749,0.267646312713623,1.2207945585250854,288.32781982421875,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.32830810546875,288.3280944824219,1.0,0.6499747037887573,1.0,1.0,0.0,1.0,-3.43911075592041,3.439101219177246,9.51713627728168e-06,2.6592283248901367,0.351743221282959,0.351743221282959,0.0,192.7279510498047,201.0,10455.9580078125,-0.0,3458.410888671875,1.0,283.1499938964844,287.76678466796875,289.8365478515625,290.6106262207031,293.1499938964844,293.1499938964844,283.1499938964844,18042.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561997652053833,1.0,0.0,0.0,0.5408166646957397,0.5408203601837158,1.951612560446847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.567138671875,0.0,24.56227302551269,1895.4371337890625,0.0,389.1922912597656,0.2547469139099121,1.0,0.0,3.0,1.0,0.0
11982600,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277587890625,0.7441993951797485,0.2796315848827362,0.2551976144313812,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3278503417969,0.9418643712997437,0.5676354169845581,0.5393625497817993,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3278503417969,0.9990000128746032,0.7363532185554504,0.4827010929584503,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277893066406,0.8242285251617432,0.3827194273471832,0.3656598031520843,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.7342343926429749,0.267646312713623,1.2207945585250854,288.32781982421875,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.32830810546875,288.3280944824219,1.0,0.6499747037887573,1.0,1.0,0.0,1.0,-3.43911075592041,3.439101219177246,9.51713627728168e-06,2.6592283248901367,0.351743221282959,0.351743221282959,0.0,192.7279510498047,201.0,10455.9580078125,-0.0,3458.410888671875,1.0,283.1499938964844,287.76678466796875,289.8365478515625,290.6106262207031,293.1499938964844,293.1499938964844,283.1499938964844,18042.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561997652053833,1.0,0.0,0.0,0.5408166646957397,0.5408203601837158,1.951612560446847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.567138671875,0.0,24.56227302551269,1895.4371337890625,0.0,389.1922912597656,0.2547469139099121,1.0,0.0,3.0,1.0,0.0
11982660,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7415640950202942,0.2795112729072571,0.2551886737346649,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345642089844,0.9373836517333984,0.5668373107910156,0.5387169122695923,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345642089844,0.9990000128746032,0.7404581308364868,0.4881653487682342,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.8215147852897644,0.3828737437725067,0.3659073114395141,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7319818735122681,0.2678911089897156,1.2223783731460571,288.33453369140625,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32342529296875,288.3348083496094,1.0,0.6525661945343018,1.0,1.0,0.0,1.0,-3.4470982551574707,3.447088718414306,9.561210390529595e-06,2.6653354167938232,0.3498803079128265,0.3498803079128265,0.0,195.69094848632807,204.0,10397.828125,-0.0,3494.791259765625,1.0,283.1499938964844,287.772216796875,289.8374938964844,290.6076354980469,293.1499938964844,293.1499938964844,283.1499938964844,18047.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546415209770202,1.0,0.0,0.0,0.5371308922767639,0.53713458776474,1.9251020333399538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.696044921875,0.0,24.34866714477539,1895.4371337890625,0.0,385.55267333984375,0.2543549835681915,1.0,0.0,3.0,1.0,0.0
11982720,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7415640950202942,0.2795112729072571,0.2551886737346649,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345642089844,0.9373836517333984,0.5668373107910156,0.5387169122695923,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345642089844,0.9990000128746032,0.7404581308364868,0.4881653487682342,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.8215147852897644,0.3828737437725067,0.3659073114395141,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7319818735122681,0.2678911089897156,1.2223783731460571,288.33453369140625,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32342529296875,288.3348083496094,1.0,0.6525661945343018,1.0,1.0,0.0,1.0,-3.4470982551574707,3.447088718414306,9.561210390529595e-06,2.6653354167938232,0.3498803079128265,0.3498803079128265,0.0,195.69094848632807,204.0,10397.828125,-0.0,3494.791259765625,1.0,283.1499938964844,287.772216796875,289.8374938964844,290.6076354980469,293.1499938964844,293.1499938964844,283.1499938964844,18047.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546415209770202,1.0,0.0,0.0,0.5371308922767639,0.53713458776474,1.9251020333399538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.696044921875,0.0,24.34866714477539,1895.4371337890625,0.0,385.55267333984375,0.2543549835681915,1.0,0.0,3.0,1.0,0.0
11982780,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.7389777898788452,0.2793834209442138,0.2551736533641815,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.9329215288162231,0.5660361051559448,0.5380693078041077,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.9990000128746032,0.7444259524345398,0.4936301410198211,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8188252449035645,0.3830248117446899,0.3661525249481201,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.729763388633728,0.2681314349174499,1.223945140838623,288.341796875,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3184509277344,288.34210205078125,1.0,0.655160665512085,1.0,1.0,0.0,1.0,-3.455053806304932,3.455044269561768,9.605216291674878e-06,2.6714205741882324,0.3478095829486847,0.3478095829486847,0.0,198.6830596923828,207.0,10333.1806640625,-0.0,3531.424560546875,1.0,283.1499938964844,287.7781982421875,289.8373413085937,290.60302734375,293.1499938964844,293.1499938964844,283.1499938964844,18052.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528718590736389,1.0,0.0,0.0,0.5330535173416138,0.5330572128295898,1.895986123656712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.58935546875,0.0,24.11314392089844,1895.4371337890625,0.0,381.45947265625,0.2539223432540893,1.0,0.0,3.0,1.0,0.0
11982840,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.7389777898788452,0.2793834209442138,0.2551736533641815,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.9329215288162231,0.5660361051559448,0.5380693078041077,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.9990000128746032,0.7444259524345398,0.4936301410198211,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8188252449035645,0.3830248117446899,0.3661525249481201,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.729763388633728,0.2681314349174499,1.223945140838623,288.341796875,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3184509277344,288.34210205078125,1.0,0.655160665512085,1.0,1.0,0.0,1.0,-3.455053806304932,3.455044269561768,9.605216291674878e-06,2.6714205741882324,0.3478095829486847,0.3478095829486847,0.0,198.6830596923828,207.0,10333.1806640625,-0.0,3531.424560546875,1.0,283.1499938964844,287.7781982421875,289.8373413085937,290.60302734375,293.1499938964844,293.1499938964844,283.1499938964844,18052.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528718590736389,1.0,0.0,0.0,0.5330535173416138,0.5330572128295898,1.895986123656712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.58935546875,0.0,24.11314392089844,1895.4371337890625,0.0,381.45947265625,0.2539223432540893,1.0,0.0,3.0,1.0,0.0
11982900,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.7377055883407593,0.2793171107769012,0.2551641762256622,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9307085871696472,0.5656346678733826,0.5377448797225952,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.9990000128746032,0.7463595867156982,0.4963552057743072,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.8174911737442017,0.3830995857715606,0.3662745654582977,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.7286692261695862,0.2682505548000335,1.224724292755127,288.3456726074219,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.31591796875,288.3459777832031,1.0,0.6564563512802124,1.0,1.0,0.0,1.0,-3.4590139389038086,3.4590044021606445,9.627161489333956e-06,2.674450635910034,0.3466909229755401,0.3466909229755401,0.0,200.18609619140625,207.0,10298.279296875,-0.0,3549.799072265625,1.0,283.1499938964844,287.7813720703125,289.8368530273437,290.6001281738281,293.1499938964844,293.1499938964844,283.1499938964844,18055.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519032835960388,1.0,0.0,0.0,0.5308594703674316,0.5308631062507629,1.880410138710431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.150146484375,0.0,23.98676109313965,1895.4371337890625,0.0,379.2370300292969,0.2536900341510772,1.0,0.0,3.0,1.0,0.0
11982960,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.7364480495452881,0.2792495787143707,0.255153626203537,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.9285131692886353,0.5652329325675964,0.5374202728271484,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.9990000128746032,0.7482621073722839,0.4990725517272949,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.8161643743515015,0.3831741213798523,0.3663964569568634,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.7275859117507935,0.2683693468570709,1.2255021333694458,288.34967041015625,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3133850097656,288.3499755859375,1.0,0.657750129699707,1.0,1.0,0.0,1.0,-3.462961435317993,3.46295166015625,9.64906212175265e-06,2.677471160888672,0.3455173671245575,0.3455173671245575,0.0,201.6923065185547,210.0,10261.693359375,-0.0,3568.201171875,1.0,283.1499938964844,287.78472900390625,289.83612060546875,290.59686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18057.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508816003799438,1.0,0.0,0.0,0.5285649299621582,0.5285685658454895,1.8641896915028155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.14013671875,0.0,23.854854583740234,1895.4371337890625,0.0,376.9063415527344,0.2534474432468414,1.0,0.0,3.0,1.0,0.0
11983020,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.7339775562286377,0.279111385345459,0.2551297843456268,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.358154296875,0.9241884350776672,0.5644292235374451,0.5367708206176758,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.9990000128746032,0.7519749402999878,0.5044782161712646,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.813531756401062,0.3833234906196594,0.3666404485702514,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.7254519462585449,0.2686067223548889,1.227056860923767,288.358154296875,288.53839111328125,291.2561340332031,286.8448181152344,291.2565002441406,297.3083190917969,288.3584899902344,1.0,0.6603302359580994,1.0,1.0,0.0,1.0,-3.4708170890808105,3.4708073139190674,9.69272241491126e-06,2.683483362197876,0.3429977893829345,0.3429977893829345,0.0,204.71095275878903,213.0,10183.265625,-0.0,3605.065185546875,1.0,283.1499938964844,287.7918395996094,289.83380126953125,290.5890808105469,293.1499938964844,293.1499938964844,283.1499938964844,18062.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486728608608246,1.0,0.0,0.0,0.5236632823944092,0.5236669182777405,1.8297750870033272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.331298828125,0.0,23.574033737182617,1895.4371337890625,0.0,371.9146118164063,0.2529306709766388,1.0,0.0,3.0,1.0,0.0
11983080,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.7339775562286377,0.279111385345459,0.2551297843456268,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.358154296875,0.9241884350776672,0.5644292235374451,0.5367708206176758,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.9990000128746032,0.7519749402999878,0.5044782161712646,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.813531756401062,0.3833234906196594,0.3666404485702514,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.7254519462585449,0.2686067223548889,1.227056860923767,288.358154296875,288.53839111328125,291.2561340332031,286.8448181152344,291.2565002441406,297.3083190917969,288.3584899902344,1.0,0.6603302359580994,1.0,1.0,0.0,1.0,-3.4708170890808105,3.4708073139190674,9.69272241491126e-06,2.683483362197876,0.3429977893829345,0.3429977893829345,0.0,204.71095275878903,213.0,10183.265625,-0.0,3605.065185546875,1.0,283.1499938964844,287.7918395996094,289.83380126953125,290.5890808105469,293.1499938964844,293.1499938964844,283.1499938964844,18062.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486728608608246,1.0,0.0,0.0,0.5236632823944092,0.5236669182777405,1.8297750870033272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.331298828125,0.0,23.574033737182617,1895.4371337890625,0.0,371.9146118164063,0.2529306709766388,1.0,0.0,3.0,1.0,0.0
11983140,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.7323311567306519,0.2790155708789825,0.2551118731498718,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36431884765625,0.921308934688568,0.5638831257820129,0.5363295078277588,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3643493652344,0.9990000128746032,0.7544291019439697,0.5081283450126648,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642578125,0.8117561340332031,0.3834259510040283,0.3668071031570434,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.7240256667137146,0.268768697977066,1.228116154670715,288.3642883300781,288.55645751953125,291.2415466308594,286.8433837890625,291.241943359375,297.3049011230469,288.3646545410156,1.0,0.6620780825614929,1.0,1.0,0.0,1.0,-3.4761297702789307,3.4761199951171875,9.722306458570529e-06,2.687549591064453,0.341145396232605,0.341145396232605,0.0,206.766357421875,213.0,10125.771484375,-0.0,3630.166748046875,1.0,283.1499938964844,287.7970275878906,289.8315734863281,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18066.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470357596874237,1.0,0.0,0.0,0.5200812816619873,0.5200849175453186,1.8048284644578416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.356689453125,0.0,23.36965751647949,1895.4371337890625,0.0,368.2556762695313,0.252554327249527,1.0,0.0,3.0,1.0,0.0
11983200,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671569824219,0.7315654158592224,0.2789701223373413,0.2551031112670898,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673095703125,0.9199734926223756,0.5636264085769653,0.5361220836639404,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673400878906,0.9990000128746032,0.755565881729126,0.5098384022712708,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.8109239935874939,0.3834745585918426,0.3668858706951141,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671569824219,0.7233611345291138,0.2688452303409576,1.2286157608032229,288.3672790527344,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.30328369140625,288.3676452636719,1.0,0.6628987789154053,1.0,1.0,0.0,1.0,-3.478622436523437,3.478612899780273,9.736202628118916e-06,2.689457654953003,0.3402361571788788,0.3402361571788788,0.0,207.734115600586,216.0,10097.59375,-0.0,3641.989013671875,1.0,283.1499938964844,287.7995910644531,289.8303527832031,290.5796203613281,293.1499938964844,293.1499938964844,283.1499938964844,18067.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462304413318634,1.0,0.0,0.0,0.5183302760124207,0.518333911895752,1.7926957696090543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.051025390625,0.0,23.270008087158203,1895.4371337890625,0.0,366.4683227539063,0.2523708045482635,1.0,0.0,3.0,1.0,0.0
11983260,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37701416015625,0.7292088270187378,0.278827041387558,0.2550746500492096,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771667480469,0.9158920645713806,0.5628259778022766,0.5354753732681274,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.377197265625,0.9990000128746032,0.7590383887290955,0.5151480436325073,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770751953125,0.8083359003067017,0.3836292326450348,0.3671343028545379,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769836425781,0.7213112711906433,0.2690864205360412,1.2301855087280271,288.37713623046875,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2983093261719,288.3775329589844,1.0,0.6654552221298218,1.0,1.0,0.0,1.0,-3.4863839149475098,3.4863741397857666,9.77953641267959e-06,2.6953988075256348,0.3372231125831604,0.3372231125831604,0.0,210.7587432861328,219.0,10004.521484375,-0.0,3678.968505859375,1.0,283.1499938964844,287.8080139160156,289.82574462890625,290.5684509277344,293.1499938964844,293.1499938964844,283.1499938964844,18073.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435449242591858,1.0,0.0,0.0,0.5125603079795837,0.512563943862915,1.7530060958392824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.26123046875,0.0,22.942886352539062,1895.4371337890625,0.0,360.5671081542969,0.25176802277565,1.0,0.0,3.0,1.0,0.0
11983320,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37701416015625,0.7292088270187378,0.278827041387558,0.2550746500492096,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771667480469,0.9158920645713806,0.5628259778022766,0.5354753732681274,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.377197265625,0.9990000128746032,0.7590383887290955,0.5151480436325073,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770751953125,0.8083359003067017,0.3836292326450348,0.3671343028545379,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769836425781,0.7213112711906433,0.2690864205360412,1.2301855087280271,288.37713623046875,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2983093261719,288.3775329589844,1.0,0.6654552221298218,1.0,1.0,0.0,1.0,-3.4863839149475098,3.4863741397857666,9.77953641267959e-06,2.6953988075256348,0.3372231125831604,0.3372231125831604,0.0,210.7587432861328,219.0,10004.521484375,-0.0,3678.968505859375,1.0,283.1499938964844,287.8080139160156,289.82574462890625,290.5684509277344,293.1499938964844,293.1499938964844,283.1499938964844,18073.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435449242591858,1.0,0.0,0.0,0.5125603079795837,0.512563943862915,1.7530060958392824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.26123046875,0.0,22.942886352539062,1895.4371337890625,0.0,360.5671081542969,0.25176802277565,1.0,0.0,3.0,1.0,0.0
11983380,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3875732421875,0.7269035577774048,0.2786833941936493,0.2550453841686249,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.38775634765625,0.9119665026664734,0.5620294213294983,0.5348319411277771,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877868652344,0.9990000128746032,0.7623947262763977,0.5204041004180908,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876647949219,0.8057613372802734,0.3837892413139343,0.3673873841762543,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3875732421875,0.7192992568016052,0.2693317532539367,1.2317721843719482,288.3877258300781,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2933654785156,288.3881530761719,1.0,0.6679998636245728,1.0,1.0,0.0,1.0,-3.494110107421875,3.494100332260132,9.822769243328366e-06,2.7013132572174072,0.3339480757713318,0.3339480757713318,0.0,213.78292846679688,222.0,9903.884765625,-0.0,3716.01171875,1.0,283.1499938964844,287.8171081542969,289.82000732421875,290.5556030273437,293.1499938964844,293.1499938964844,283.1499938964844,18078.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440605491399765,1.0,0.0,0.0,0.5063473582267761,0.5063509941101074,1.7107657512838162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3177.91259765625,0.0,22.592788696289062,1895.4371337890625,0.0,354.2099609375,0.2511226832866668,1.0,0.0,3.0,1.0,0.0
11983440,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3875732421875,0.7269035577774048,0.2786833941936493,0.2550453841686249,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.38775634765625,0.9119665026664734,0.5620294213294983,0.5348319411277771,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877868652344,0.9990000128746032,0.7623947262763977,0.5204041004180908,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876647949219,0.8057613372802734,0.3837892413139343,0.3673873841762543,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3875732421875,0.7192992568016052,0.2693317532539367,1.2317721843719482,288.3877258300781,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2933654785156,288.3881530761719,1.0,0.6679998636245728,1.0,1.0,0.0,1.0,-3.494110107421875,3.494100332260132,9.822769243328366e-06,2.7013132572174072,0.3339480757713318,0.3339480757713318,0.0,213.78292846679688,222.0,9903.884765625,-0.0,3716.01171875,1.0,283.1499938964844,287.8171081542969,289.82000732421875,290.5556030273437,293.1499938964844,293.1499938964844,283.1499938964844,18078.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440605491399765,1.0,0.0,0.0,0.5063473582267761,0.5063509941101074,1.7107657512838162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3177.91259765625,0.0,22.592788696289062,1895.4371337890625,0.0,354.2099609375,0.2511226832866668,1.0,0.0,3.0,1.0,0.0
