time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3931579589844,0.7257687449455261,0.2786116600036621,0.2550307512283325,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3933410644531,0.910068929195404,0.5616330504417419,0.5345118641853333,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.39337158203125,0.9990000128746032,0.7640290260314941,0.5230113863945007,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39324951171875,0.8044824600219727,0.383871853351593,0.3675161898136139,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3931579589844,0.7183064818382263,0.2694564461708069,1.2325738668441772,288.393310546875,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2909240722656,288.39373779296875,1.0,0.6692678928375244,1.0,1.0,0.0,1.0,-3.497962951660156,3.497952938079834,9.844364285527265e-06,2.704262971878052,0.3322071731090545,0.3322071731090545,0.0,215.2943572998047,222.0,9850.6357421875,-0.0,3734.561279296875,1.0,283.1499938964844,287.8218994140625,289.8166809082031,290.5484924316406,293.1499938964844,293.1499938964844,283.1499938964844,18080.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439034640789032,1.0,0.0,0.0,0.5030698776245117,0.503073513507843,1.688690609569221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.245849609375,0.0,22.40901756286621,1895.4371337890625,0.0,350.8553161621094,0.2507838606834411,1.0,0.0,3.0,1.0,0.0
11983560,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39892578125,0.7246447205543518,0.2785401344299316,0.2550162672996521,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39910888671875,0.9082180261611938,0.5612380504608154,0.5341929793357849,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3991394042969,0.9990000128746032,0.7656325101852417,0.5256050825119019,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3990173339844,0.8032194375991821,0.3839561343193054,0.3676466047763824,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39892578125,0.7173216342926025,0.2695826292037964,1.233381748199463,288.3990783691406,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2884826660156,288.3995361328125,1.0,0.6705334186553955,1.0,1.0,0.0,1.0,-3.5018105506896973,3.501800537109375,9.86595478025265e-06,2.7072091102600098,0.3303993642330169,0.3303993642330169,0.0,216.80548095703125,225.0,9795.5126953125,-0.0,3753.13427734375,1.0,283.1499938964844,287.826904296875,289.8131103515625,290.5409851074219,293.1499938964844,293.1499938964844,283.1499938964844,18083.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374001026153564,1.0,0.0,0.0,0.4996853470802307,0.4996895790100097,1.6660449020378113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.95703125,0.0,22.219911575317383,1895.4371337890625,0.0,347.3956604003906,0.2504351437091827,1.0,0.0,3.0,1.0,0.0
11983620,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110717773437,0.7224245667457581,0.2783964276313782,0.2549870908260345,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4112548828125,0.9046646952629088,0.5604512095451355,0.5335585474967957,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41131591796875,0.9990000128746032,0.7686913013458252,0.5307536125183105,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41119384765625,0.8007378578186035,0.3841246664524078,0.36790931224823,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110717773437,0.7153726816177368,0.2698393762111664,1.2350172996520996,288.4112548828125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2833557128906,288.4117126464844,1.0,0.6730567216873169,1.0,1.0,0.0,1.0,-3.509488821029663,3.509478807449341,9.90911757980939e-06,2.713090181350708,0.3265770673751831,0.3265770673751831,0.0,219.82716369628903,228.0,9679.10546875,-0.0,3790.3486328125,1.0,283.1499938964844,287.83740234375,289.8050842285156,290.5247497558594,293.1499938964844,293.1499938964844,283.1499938964844,18085.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339395761489868,1.0,0.0,0.0,0.4925563931465149,0.4930161237716675,1.6188455020937912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.83056640625,0.0,21.84287643432617,1895.4371337890625,0.0,340.1727905273437,0.2497215420007705,1.0,0.0,3.0,1.0,0.0
11983680,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110717773437,0.7224245667457581,0.2783964276313782,0.2549870908260345,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4112548828125,0.9046646952629088,0.5604512095451355,0.5335585474967957,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41131591796875,0.9990000128746032,0.7686913013458252,0.5307536125183105,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41119384765625,0.8007378578186035,0.3841246664524078,0.36790931224823,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110717773437,0.7153726816177368,0.2698393762111664,1.2350172996520996,288.4112548828125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2833557128906,288.4117126464844,1.0,0.6730567216873169,1.0,1.0,0.0,1.0,-3.509488821029663,3.509478807449341,9.90911757980939e-06,2.713090181350708,0.3265770673751831,0.3265770673751831,0.0,219.82716369628903,228.0,9679.10546875,-0.0,3790.3486328125,1.0,283.1499938964844,287.83740234375,289.8050842285156,290.5247497558594,293.1499938964844,293.1499938964844,283.1499938964844,18085.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339395761489868,1.0,0.0,0.0,0.4925563931465149,0.4930161237716675,1.6188455020937912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.83056640625,0.0,21.84287643432617,1895.4371337890625,0.0,340.1727905273437,0.2497215420007705,1.0,0.0,3.0,1.0,0.0
11983740,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4244689941406,0.7202270030975342,0.2782523334026336,0.2549575567245483,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4246520996094,0.9012985825538636,0.5596702098846436,0.5329292416572571,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247131347656,0.9990000128746032,0.7715312242507935,0.5358090400695801,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.424560546875,0.7983009815216064,0.3842906057834625,0.368169903755188,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4244384765625,0.7134385108947754,0.270102322101593,1.2366818189620972,288.4246520996094,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.2777709960937,288.4251708984375,1.0,0.6755669116973877,1.0,1.0,0.0,1.0,-3.5170929431915283,3.517083168029785,9.951973879651632e-06,2.7189204692840576,0.322471410036087,0.322471410036087,0.0,222.8563995361328,231.0,9552.8046875,-0.0,3827.57421875,1.0,283.1499938964844,287.8489685058594,289.7960205078125,290.50701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18074.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302336275577545,1.0,0.0,0.0,0.4848217368125915,0.4887271225452423,1.5684030074680777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.82177734375,0.0,21.564571380615234,1895.4371337890625,0.0,332.5863342285156,0.2490759789943695,1.0,0.0,3.0,1.0,0.0
11983800,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4244689941406,0.7202270030975342,0.2782523334026336,0.2549575567245483,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4246520996094,0.9012985825538636,0.5596702098846436,0.5329292416572571,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247131347656,0.9990000128746032,0.7715312242507935,0.5358090400695801,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.424560546875,0.7983009815216064,0.3842906057834625,0.368169903755188,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4244384765625,0.7134385108947754,0.270102322101593,1.2366818189620972,288.4246520996094,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.2777709960937,288.4251708984375,1.0,0.6755669116973877,1.0,1.0,0.0,1.0,-3.5170929431915283,3.517083168029785,9.951973879651632e-06,2.7189204692840576,0.322471410036087,0.322471410036087,0.0,222.8563995361328,231.0,9552.8046875,-0.0,3827.57421875,1.0,283.1499938964844,287.8489685058594,289.7960205078125,290.50701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18074.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302336275577545,1.0,0.0,0.0,0.4848217368125915,0.4887271225452423,1.5684030074680777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.82177734375,0.0,21.564571380615234,1895.4371337890625,0.0,332.5863342285156,0.2490759789943695,1.0,0.0,3.0,1.0,0.0
11983860,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4389038085937,0.7179582118988037,0.2781094908714294,0.2549338936805725,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4391174316406,0.8978946805000305,0.5588973760604858,0.5323126316070557,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43914794921875,0.9990000128746032,0.7742796540260315,0.5401869416236877,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4389953613281,0.7958048582077026,0.3844601511955261,0.3684376180171966,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4388732910156,0.7114219665527344,0.2703720033168793,1.2384002208709717,288.4390869140625,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.2724609375,288.4396057128906,1.0,0.6780216097831726,1.0,1.0,0.0,1.0,-3.523980140686035,3.523970365524292,9.990909347834531e-06,2.724216222763061,0.3180750608444214,0.3180750608444214,0.0,225.97952270507807,234.0,9416.4140625,-0.0,3863.700927734375,1.0,283.1499938964844,287.8616027832031,289.78582763671875,290.4875793457031,293.1499938964844,293.1499938964844,283.1499938964844,18053.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262908101081848,1.0,0.0,0.0,0.47653928399086,0.488344132900238,1.5152730625800362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.67822265625,0.0,21.459274291992188,1895.4371337890625,0.0,324.6771850585937,0.2486037760972976,1.0,0.0,3.0,1.0,0.0
11983920,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4389038085937,0.7179582118988037,0.2781094908714294,0.2549338936805725,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4391174316406,0.8978946805000305,0.5588973760604858,0.5323126316070557,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43914794921875,0.9990000128746032,0.7742796540260315,0.5401869416236877,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4389953613281,0.7958048582077026,0.3844601511955261,0.3684376180171966,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4388732910156,0.7114219665527344,0.2703720033168793,1.2384002208709717,288.4390869140625,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.2724609375,288.4396057128906,1.0,0.6780216097831726,1.0,1.0,0.0,1.0,-3.523980140686035,3.523970365524292,9.990909347834531e-06,2.724216222763061,0.3180750608444214,0.3180750608444214,0.0,225.97952270507807,234.0,9416.4140625,-0.0,3863.700927734375,1.0,283.1499938964844,287.8616027832031,289.78582763671875,290.4875793457031,293.1499938964844,293.1499938964844,283.1499938964844,18053.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262908101081848,1.0,0.0,0.0,0.47653928399086,0.488344132900238,1.5152730625800362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.67822265625,0.0,21.459274291992188,1895.4371337890625,0.0,324.6771850585937,0.2486037760972976,1.0,0.0,3.0,1.0,0.0
11983980,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4532470703125,0.7155386805534363,0.2779636979103088,0.2549172043800354,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4534606933594,0.8943386673927307,0.5581271052360535,0.5317093133926392,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4535217285156,0.9984146952629088,0.7771149277687073,0.5431703925132751,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.453369140625,0.7931715250015259,0.3846325576305389,0.3687176406383514,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4532470703125,0.7092412114143372,0.270647257566452,1.2401870489120483,288.45343017578125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2681579589844,288.4539489746094,1.0,0.6803421974182129,1.0,1.0,0.0,1.0,-3.529310703277588,3.5293006896972656,1.00211082099122e-05,2.728318929672241,0.313358873128891,0.313358873128891,0.0,229.2515563964844,237.0,9271.7158203125,-0.0,3896.90478515625,1.0,283.1499938964844,287.8745422363281,289.7741394042969,290.46588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18037.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220445156097412,1.0,0.0,0.0,0.4679084718227386,0.4899738729000091,1.4608825260609136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2973.677734375,0.0,21.453834533691406,1895.4371337890625,0.0,316.3380432128906,0.2482750415802002,1.0,0.0,3.0,1.0,0.0
11984040,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4532470703125,0.7155386805534363,0.2779636979103088,0.2549172043800354,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4534606933594,0.8943386673927307,0.5581271052360535,0.5317093133926392,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4535217285156,0.9984146952629088,0.7771149277687073,0.5431703925132751,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.453369140625,0.7931715250015259,0.3846325576305389,0.3687176406383514,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4532470703125,0.7092412114143372,0.270647257566452,1.2401870489120483,288.45343017578125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2681579589844,288.4539489746094,1.0,0.6803421974182129,1.0,1.0,0.0,1.0,-3.529310703277588,3.5293006896972656,1.00211082099122e-05,2.728318929672241,0.313358873128891,0.313358873128891,0.0,229.2515563964844,237.0,9271.7158203125,-0.0,3896.90478515625,1.0,283.1499938964844,287.8745422363281,289.7741394042969,290.46588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18037.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220445156097412,1.0,0.0,0.0,0.4679084718227386,0.4899738729000091,1.4608825260609136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2973.677734375,0.0,21.453834533691406,1895.4371337890625,0.0,316.3380432128906,0.2482750415802002,1.0,0.0,3.0,1.0,0.0
11984100,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.46026611328125,0.7143096327781677,0.2778891623020172,0.2549084722995758,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4604797363281,0.8925611972808838,0.5577415227890015,0.5314086079597473,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4605407714844,0.997644066810608,0.7785990834236145,0.5442605018615723,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4603881835937,0.7918540239334106,0.3847194015979767,0.3688594400882721,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.46026611328125,0.7081298232078552,0.2707875967025757,1.2410966157913208,288.4604797363281,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.2665405273437,288.4609680175781,1.0,0.6814472079277039,1.0,1.0,0.0,1.0,-3.5315191745758057,3.5315091609954834,1.003361467155628e-05,2.7300121784210205,0.3108711838722229,0.3108711838722229,0.0,230.89569091796875,237.0,9196.634765625,-0.0,3912.424560546875,1.0,283.1499938964844,287.8809509277344,289.7677307128906,290.45416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18034.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197813272476196,1.0,0.0,0.0,0.4634767770767212,0.4908667802810669,1.4333407349909066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.947998046875,0.0,21.458471298217773,1895.4371337890625,0.0,311.9661560058594,0.2481335550546646,1.0,0.0,3.0,1.0,0.0
11984160,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46734619140625,0.7131098508834839,0.2778146862983703,0.2548978924751282,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4675598144531,0.8908422589302063,0.5573564767837524,0.5311064720153809,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4676208496094,0.9969021081924438,0.7801140546798706,0.5453373789787292,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46746826171875,0.7905871272087097,0.384807676076889,0.3690006732940674,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46734619140625,0.7070590257644653,0.2709311246871948,1.2420108318328855,288.467529296875,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.26519775390625,288.4680480957031,1.0,0.6825302839279175,1.0,1.0,0.0,1.0,-3.5337042808532715,3.533694267272949,1.0045986527984496e-05,2.7316834926605225,0.3082934916019439,0.3082934916019439,0.0,232.5010986328125,240.0,9119.865234375,-0.0,3927.678955078125,1.0,283.1499938964844,287.8873596191406,289.7609558105469,290.44189453125,293.1499938964844,293.1499938964844,283.1499938964844,18033.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174151718616485,1.0,0.0,0.0,0.4589584767818451,0.4916317462921142,1.4055305364024662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2923.466064453125,0.0,21.45904541015625,1895.4371337890625,0.0,307.4474182128906,0.2479938566684723,1.0,0.0,3.0,1.0,0.0
11984220,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819641113281,0.7107782959938049,0.2776679694652557,0.2548747956752777,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.482177734375,0.8875529170036316,0.5565904378890991,0.5305017828941345,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.48223876953125,0.99551522731781,0.7831632494926453,0.5475178956985474,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820861816406,0.7881819605827332,0.3849906027317047,0.3692848682403564,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48193359375,0.7050327062606812,0.2712286114692688,1.2438677549362185,288.4821472167969,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26287841796875,288.4826965332031,1.0,0.6846601963043213,1.0,1.0,0.0,1.0,-3.538147687911988,3.538137435913086,1.0071200449601749e-05,2.7350945472717285,0.302871972322464,0.302871972322464,0.0,235.6265869140625,243.0,8960.9013671875,-0.0,3957.905029296875,1.0,283.1499938964844,287.90045166015625,289.7465209960937,290.4159851074219,293.1499938964844,293.1499938964844,283.1499938964844,18035.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123904109001159,1.0,0.0,0.0,0.4496371448040008,0.4927398264408111,1.3490182304565224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.649169921875,0.0,21.44254875183105,1895.4371337890625,0.0,298.0211181640625,0.2476997822523117,1.0,0.0,3.0,1.0,0.0
11984280,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819641113281,0.7107782959938049,0.2776679694652557,0.2548747956752777,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.482177734375,0.8875529170036316,0.5565904378890991,0.5305017828941345,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.48223876953125,0.99551522731781,0.7831632494926453,0.5475178956985474,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820861816406,0.7881819605827332,0.3849906027317047,0.3692848682403564,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48193359375,0.7050327062606812,0.2712286114692688,1.2438677549362185,288.4821472167969,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26287841796875,288.4826965332031,1.0,0.6846601963043213,1.0,1.0,0.0,1.0,-3.538147687911988,3.538137435913086,1.0071200449601749e-05,2.7350945472717285,0.302871972322464,0.302871972322464,0.0,235.6265869140625,243.0,8960.9013671875,-0.0,3957.905029296875,1.0,283.1499938964844,287.90045166015625,289.7465209960937,290.4159851074219,293.1499938964844,293.1499938964844,283.1499938964844,18035.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123904109001159,1.0,0.0,0.0,0.4496371448040008,0.4927398264408111,1.3490182304565224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.649169921875,0.0,21.44254875183105,1895.4371337890625,0.0,298.0211181640625,0.2476997822523117,1.0,0.0,3.0,1.0,0.0
11984340,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935913085937,0.7090398073196411,0.2775593996047973,0.2548577487468719,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938049316406,0.8851515054702759,0.5560137033462524,0.5300447940826416,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938659667969,0.9945110082626344,0.7854723334312439,0.5491728782653809,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49371337890625,0.7864390015602112,0.3851369023323059,0.369505226612091,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935607910156,0.7035687565803528,0.2714644372463226,1.2453129291534424,288.4938049316406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.26129150390625,288.4943542480469,1.0,0.6862593293190002,1.0,1.0,0.0,1.0,-3.541571617126465,3.5415616035461426,1.0090677278640214e-05,2.737732410430908,0.2985062897205353,0.2985062897205353,0.0,237.95616149902344,243.0,8834.8271484375,-0.0,3980.768798828125,1.0,283.1499938964844,287.91082763671875,289.7348327636719,290.3951721191406,293.1499938964844,293.1499938964844,283.1499938964844,18038.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083229899406433,1.0,0.0,0.0,0.4422765672206878,0.4932332336902618,1.3052128267077025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2828.80029296875,0.0,21.41364097595215,1895.4371337890625,0.0,290.5512390136719,0.2474547624588012,1.0,0.0,3.0,1.0,0.0
11984400,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.7084937691688538,0.2775257229804992,0.254852682352066,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975891113281,0.8844073414802551,0.5558327436447144,0.5299012660980225,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.9941993951797484,0.7861983776092529,0.5496934652328491,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974670410156,0.7859008312225342,0.3851845860481262,0.369575947523117,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.7031171917915344,0.2715406119823456,1.2457759380340576,288.49755859375,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26080322265625,288.4981384277344,1.0,0.6867623925209045,1.0,1.0,0.0,1.0,-3.542661190032959,3.5426511764526367,1.0096884579979816e-05,2.7385735511779785,0.2970838844776153,0.2970838844776153,0.0,238.6868896484375,246.0,8794.04296875,-0.0,3987.9892578125,1.0,283.1499938964844,287.9141845703125,289.73101806640625,290.3883972167969,293.1499938964844,293.1499938964844,283.1499938964844,18039.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069988429546356,1.0,0.0,0.0,0.4399026036262512,0.4933464825153351,1.2912387603591924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2815.281494140625,0.0,21.402286529541016,1895.4371337890625,0.0,288.1488647460937,0.2473735958337783,1.0,0.0,3.0,1.0,0.0
11984460,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7060123085975647,0.2772086560726166,0.2547439932823181,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132141113281,0.8811359405517578,0.5549063682556152,0.5292153358459473,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132751464844,0.9927367568016052,0.7890338897705078,0.5517842769622803,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.7834815979003906,0.3852086067199707,0.3697818219661712,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129699707031,0.7010398507118225,0.2716764509677887,1.2472691535949707,288.51318359375,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2572021484375,288.51373291015625,1.0,0.6887936592102051,1.0,1.0,0.0,1.0,-3.54626727104187,3.546257257461548,1.0117538295162376e-05,2.7413933277130127,0.2908848226070404,0.2908848226070404,0.0,241.86183166503903,249.0,8616.5244140625,-0.0,4016.494873046875,1.0,283.1499938964844,287.9283142089844,289.71417236328125,290.3589782714844,293.1499938964844,293.1499938964844,283.1499938964844,18043.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014049172401428,1.0,0.0,0.0,0.429711103439331,0.4936133921146393,1.2321019760008768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2756.905517578125,0.0,21.34398651123047,1895.4371337890625,0.0,278.1517333984375,0.2470152229070663,1.0,0.0,3.0,1.0,0.0
11984520,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7060123085975647,0.2772086560726166,0.2547439932823181,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132141113281,0.8811359405517578,0.5549063682556152,0.5292153358459473,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132751464844,0.9927367568016052,0.7890338897705078,0.5517842769622803,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.7834815979003906,0.3852086067199707,0.3697818219661712,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129699707031,0.7010398507118225,0.2716764509677887,1.2472691535949707,288.51318359375,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2572021484375,288.51373291015625,1.0,0.6887936592102051,1.0,1.0,0.0,1.0,-3.54626727104187,3.546257257461548,1.0117538295162376e-05,2.7413933277130127,0.2908848226070404,0.2908848226070404,0.0,241.86183166503903,249.0,8616.5244140625,-0.0,4016.494873046875,1.0,283.1499938964844,287.9283142089844,289.71417236328125,290.3589782714844,293.1499938964844,293.1499938964844,283.1499938964844,18043.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014049172401428,1.0,0.0,0.0,0.429711103439331,0.4936133921146393,1.2321019760008768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2756.905517578125,0.0,21.34398651123047,1895.4371337890625,0.0,278.1517333984375,0.2470152229070663,1.0,0.0,3.0,1.0,0.0
11984580,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7030678391456604,0.2766328155994415,0.2544058561325073,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.8774676322937012,0.5537247657775879,0.5282942056655884,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276184082031,0.9909045100212096,0.7915909290313721,0.55368572473526,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274658203125,0.780642569065094,0.3849682807922363,0.3697439134120941,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52734375,0.6984736919403076,0.271519124507904,1.2474957704544067,288.5275573730469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2514343261719,288.5280456542969,1.0,0.6906089186668396,1.0,1.0,0.0,1.0,-3.547269821166992,3.547259569168091,1.0123336323886178e-05,2.742196083068848,0.2841695249080658,0.2841695249080658,0.0,245.2827911376953,252.0,8424.2197265625,-0.0,4039.8037109375,1.0,283.1499938964844,287.9417419433594,289.6944580078125,290.3261413574219,293.1499938964844,293.1499938964844,283.1499938964844,18047.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957165479660034,1.0,0.0,0.0,0.4189298152923584,0.4936382174491882,1.171051522419475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.89306640625,0.0,21.271352767944336,1895.4371337890625,0.0,268.220947265625,0.2466255128383636,1.0,0.0,3.0,1.0,0.0
11984640,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7030678391456604,0.2766328155994415,0.2544058561325073,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.8774676322937012,0.5537247657775879,0.5282942056655884,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276184082031,0.9909045100212096,0.7915909290313721,0.55368572473526,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274658203125,0.780642569065094,0.3849682807922363,0.3697439134120941,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52734375,0.6984736919403076,0.271519124507904,1.2474957704544067,288.5275573730469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2514343261719,288.5280456542969,1.0,0.6906089186668396,1.0,1.0,0.0,1.0,-3.547269821166992,3.547259569168091,1.0123336323886178e-05,2.742196083068848,0.2841695249080658,0.2841695249080658,0.0,245.2827911376953,252.0,8424.2197265625,-0.0,4039.8037109375,1.0,283.1499938964844,287.9417419433594,289.6944580078125,290.3261413574219,293.1499938964844,293.1499938964844,283.1499938964844,18047.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957165479660034,1.0,0.0,0.0,0.4189298152923584,0.4936382174491882,1.171051522419475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.89306640625,0.0,21.271352767944336,1895.4371337890625,0.0,268.220947265625,0.2466255128383636,1.0,0.0,3.0,1.0,0.0
11984700,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.7015093564987183,0.2762788534164428,0.2541728019714355,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.534423828125,0.8755783438682556,0.5530675053596497,0.527766764163971,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53448486328125,0.9899200797080994,0.7927919626235962,0.5545803308486938,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5343322753906,0.7791536450386047,0.3847791254520416,0.3696550130844116,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.6970906853675842,0.2713589668273926,1.2472203969955444,288.5343933105469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.24810791015625,288.5348815917969,1.0,0.6914283633232117,1.0,1.0,0.0,1.0,-3.546993970870972,3.5469839572906494,1.0121784725924954e-05,2.7419910430908203,0.280597448348999,0.280597448348999,0.0,247.014892578125,252.0,8322.6064453125,-0.0,4049.5810546875,1.0,283.1499938964844,287.9481811523437,289.6831970214844,290.3079833984375,293.1499938964844,293.1499938964844,283.1499938964844,18048.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927783668041229,1.0,0.0,0.0,0.413298636674881,0.4935888051986694,1.1397809807078832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2660.46826171875,0.0,21.23089599609375,1895.4371337890625,0.0,263.1772155761719,0.2464199960231781,1.0,0.0,3.0,1.0,0.0
11984760,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409545898437,0.699924111366272,0.2758913338184356,0.2539074718952179,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411682128906,0.8736833930015564,0.5523760318756104,0.5272050499916077,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412292480469,0.9889138340950012,0.7939502000808716,0.5554442405700684,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54107666015625,0.7776491045951843,0.384554922580719,0.369530588388443,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409545898437,0.6956727504730225,0.2711562812328338,1.2467410564422607,288.5411682128906,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2445983886719,288.5416259765625,1.0,0.6921936869621277,1.0,1.0,0.0,1.0,-3.5463130474090576,3.546303033828736,1.0117913916474208e-05,2.7414700984954834,0.2768762409687042,0.2768762409687042,0.0,248.74090576171875,255.0,8217.466796875,-0.0,4058.269287109375,1.0,283.1499938964844,287.9545288085937,289.6708984375,290.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18050.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897360861301422,1.0,0.0,0.0,0.4075077176094055,0.4935132265090942,1.1080647510652852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2625.81640625,0.0,21.18840217590332,1895.4371337890625,0.0,258.0121154785156,0.2462082952260971,1.0,0.0,3.0,1.0,0.0
11984820,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55438232421875,0.6967145204544067,0.2750332951545715,0.2532973289489746,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.8699149489402771,0.5509076118469238,0.5259963274002075,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546569824219,0.9868654012680054,0.7961533665657043,0.557090699672699,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55450439453125,0.7746330499649048,0.3840202689170837,0.3691948354244232,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55438232421875,0.6927775740623474,0.2706456482410431,1.2452783584594729,288.5545654296875,289.1254272460937,290.78271484375,286.676025390625,290.78350830078125,297.2372131347656,288.5550231933594,1.0,0.6935782432556152,1.0,1.0,0.0,1.0,-3.5439438819885254,3.543933629989624,1.0104411558131687e-05,2.739643096923828,0.2689664959907532,0.2689664959907532,0.0,252.15328979492188,258.0,7996.86962890625,-0.0,4072.780029296875,1.0,283.1499938964844,287.9671630859375,289.6434326171875,290.2459411621094,293.1499938964844,293.1499938964844,283.1499938964844,18053.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832323253154754,1.0,0.0,0.0,0.3954502642154693,0.493300050497055,1.0434810349124746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2552.958740234375,0.0,21.098302841186523,1895.4371337890625,0.0,247.15054321289065,0.2457685768604278,1.0,0.0,3.0,1.0,0.0
11984880,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55438232421875,0.6967145204544067,0.2750332951545715,0.2532973289489746,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.8699149489402771,0.5509076118469238,0.5259963274002075,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546569824219,0.9868654012680054,0.7961533665657043,0.557090699672699,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55450439453125,0.7746330499649048,0.3840202689170837,0.3691948354244232,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55438232421875,0.6927775740623474,0.2706456482410431,1.2452783584594729,288.5545654296875,289.1254272460937,290.78271484375,286.676025390625,290.78350830078125,297.2372131347656,288.5550231933594,1.0,0.6935782432556152,1.0,1.0,0.0,1.0,-3.5439438819885254,3.543933629989624,1.0104411558131687e-05,2.739643096923828,0.2689664959907532,0.2689664959907532,0.0,252.15328979492188,258.0,7996.86962890625,-0.0,4072.780029296875,1.0,283.1499938964844,287.9671630859375,289.6434326171875,290.2459411621094,293.1499938964844,293.1499938964844,283.1499938964844,18053.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832323253154754,1.0,0.0,0.0,0.3954502642154693,0.493300050497055,1.0434810349124746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2552.958740234375,0.0,21.098302841186523,1895.4371337890625,0.0,247.15054321289065,0.2457685768604278,1.0,0.0,3.0,1.0,0.0
11984940,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679626464844,0.693484902381897,0.2740820050239563,0.2525987029075622,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.8662018179893494,0.5493420362472534,0.5246915221214294,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.9847895503044128,0.7982199192047119,0.5586398839950562,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680847167969,0.7716370820999146,0.3833890259265899,0.3687627911567688,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679626464844,0.6898413300514221,0.2700185179710388,1.2432608604431152,288.56817626953125,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2296142578125,288.5686340332031,1.0,0.6947921514511108,1.0,1.0,0.0,1.0,-3.540451765060425,3.5404417514801025,1.0084506357088683e-05,2.7369425296783447,0.260394275188446,0.260394275188446,0.0,255.5032501220703,261.0,7762.96533203125,-0.0,4083.975341796875,1.0,283.1499938964844,287.9799499511719,289.61260986328125,290.1987609863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760346174240112,1.0,0.0,0.0,0.3827619850635528,0.4930222630500793,9.785507515402967e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.557861328125,0.0,21.002593994140625,1895.4371337890625,0.0,235.38368225097656,0.2453098893165588,1.0,0.0,3.0,1.0,0.0
11985000,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679626464844,0.693484902381897,0.2740820050239563,0.2525987029075622,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.8662018179893494,0.5493420362472534,0.5246915221214294,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.9847895503044128,0.7982199192047119,0.5586398839950562,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680847167969,0.7716370820999146,0.3833890259265899,0.3687627911567688,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679626464844,0.6898413300514221,0.2700185179710388,1.2432608604431152,288.56817626953125,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2296142578125,288.5686340332031,1.0,0.6947921514511108,1.0,1.0,0.0,1.0,-3.540451765060425,3.5404417514801025,1.0084506357088683e-05,2.7369425296783447,0.260394275188446,0.260394275188446,0.0,255.5032501220703,261.0,7762.96533203125,-0.0,4083.975341796875,1.0,283.1499938964844,287.9799499511719,289.61260986328125,290.1987609863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760346174240112,1.0,0.0,0.0,0.3827619850635528,0.4930222630500793,9.785507515402967e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.557861328125,0.0,21.002593994140625,1895.4371337890625,0.0,235.38368225097656,0.2453098893165588,1.0,0.0,3.0,1.0,0.0
11985060,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819091796875,0.6902520060539246,0.2730521559715271,0.2518265545368194,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821228027344,0.8625530004501343,0.5476932525634766,0.5233056545257568,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821838378906,0.982693076133728,0.8001625537872314,0.5601016879081726,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58203125,0.7686738967895508,0.3826761543750763,0.3682506680488586,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819091796875,0.6868868470191956,0.2692956924438476,1.2407933473587036,288.5821228027344,289.2515869140625,290.68096923828125,286.6188049316406,290.6818542480469,297.2219543457031,288.58258056640625,1.0,0.6958635449409485,1.0,1.0,0.0,1.0,-3.536031007766724,3.5360209941864014,1.0059323358291294e-05,2.7335197925567627,0.2511247098445892,0.2511247098445892,0.0,258.7967834472656,264.0,7516.7294921875,-0.0,4092.3916015625,1.0,283.1499938964844,287.9931945800781,289.5790710449219,290.1477355957031,293.1499938964844,293.1499938964844,283.1499938964844,18057.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680815398693084,1.0,0.0,0.0,0.3694745600223541,0.4926991760730743,9.15443187921028e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2394.0205078125,0.0,20.902746200561523,1895.4371337890625,0.0,222.64015197753903,0.2448362559080124,1.0,0.0,3.0,1.0,0.0
11985120,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819091796875,0.6902520060539246,0.2730521559715271,0.2518265545368194,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821228027344,0.8625530004501343,0.5476932525634766,0.5233056545257568,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821838378906,0.982693076133728,0.8001625537872314,0.5601016879081726,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58203125,0.7686738967895508,0.3826761543750763,0.3682506680488586,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819091796875,0.6868868470191956,0.2692956924438476,1.2407933473587036,288.5821228027344,289.2515869140625,290.68096923828125,286.6188049316406,290.6818542480469,297.2219543457031,288.58258056640625,1.0,0.6958635449409485,1.0,1.0,0.0,1.0,-3.536031007766724,3.5360209941864014,1.0059323358291294e-05,2.7335197925567627,0.2511247098445892,0.2511247098445892,0.0,258.7967834472656,264.0,7516.7294921875,-0.0,4092.3916015625,1.0,283.1499938964844,287.9931945800781,289.5790710449219,290.1477355957031,293.1499938964844,293.1499938964844,283.1499938964844,18057.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680815398693084,1.0,0.0,0.0,0.3694745600223541,0.4926991760730743,9.15443187921028e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2394.0205078125,0.0,20.902746200561523,1895.4371337890625,0.0,222.64015197753903,0.2448362559080124,1.0,0.0,3.0,1.0,0.0
11985180,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59625244140625,0.6870206594467163,0.2719527781009674,0.2509904205799103,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5964660644531,0.8589658737182617,0.5459697842597961,0.5218481421470642,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965270996094,0.9805731773376464,0.8019894957542419,0.5614827275276184,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59637451171875,0.7657440900802612,0.3818902373313904,0.3676682114601135,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59625244140625,0.6839228868484497,0.2684906125068664,1.2379448413848877,288.5964660644531,289.3192443847656,290.6264038085937,286.5868225097656,290.6273193359375,297.2142944335937,288.5969543457031,1.0,0.6968147158622742,1.0,1.0,0.0,1.0,-3.53080677986145,3.530796766281128,1.0029600161942652e-05,2.729473352432251,0.2411308884620666,0.2411308884620666,0.0,262.0463256835937,267.0,7259.439453125,-0.0,4098.43017578125,1.0,283.1499938964844,288.0072021484375,289.54345703125,290.0935974121094,293.1499938964844,293.1499938964844,283.1499938964844,18058.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593991696834564,1.0,0.0,0.0,0.3556400239467621,0.4923447668552398,8.553675989730891e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2308.8359375,0.0,20.80003929138184,1895.4371337890625,0.0,208.9693298339844,0.2443517446517944,1.0,0.0,3.0,1.0,0.0
11985240,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59625244140625,0.6870206594467163,0.2719527781009674,0.2509904205799103,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5964660644531,0.8589658737182617,0.5459697842597961,0.5218481421470642,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965270996094,0.9805731773376464,0.8019894957542419,0.5614827275276184,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59637451171875,0.7657440900802612,0.3818902373313904,0.3676682114601135,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59625244140625,0.6839228868484497,0.2684906125068664,1.2379448413848877,288.5964660644531,289.3192443847656,290.6264038085937,286.5868225097656,290.6273193359375,297.2142944335937,288.5969543457031,1.0,0.6968147158622742,1.0,1.0,0.0,1.0,-3.53080677986145,3.530796766281128,1.0029600161942652e-05,2.729473352432251,0.2411308884620666,0.2411308884620666,0.0,262.0463256835937,267.0,7259.439453125,-0.0,4098.43017578125,1.0,283.1499938964844,288.0072021484375,289.54345703125,290.0935974121094,293.1499938964844,293.1499938964844,283.1499938964844,18058.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593991696834564,1.0,0.0,0.0,0.3556400239467621,0.4923447668552398,8.553675989730891e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2308.8359375,0.0,20.80003929138184,1895.4371337890625,0.0,208.9693298339844,0.2443517446517944,1.0,0.0,3.0,1.0,0.0
11985300,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60357666015625,0.685405433177948,0.2713783979415893,0.250549852848053,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6037902832031,0.8571934700012207,0.5450811982154846,0.5210939049720764,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6038513183594,0.9795026779174804,0.8028604388237,0.5621437430381775,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.60369873046875,0.7642905712127686,0.381471037864685,0.3673519790172577,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60357666015625,0.6824380159378052,0.2680594623088836,1.2363895177841189,288.6037902832031,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2104797363281,288.6042785644531,1.0,0.697249710559845,1.0,1.0,0.0,1.0,-3.527913808822632,3.5279037952423096,1.0013158316724002e-05,2.7272322177886963,0.2358504384756088,0.2358504384756088,0.0,263.6581726074219,267.0,7127.0205078125,-0.0,4100.63232421875,1.0,283.1499938964844,288.0145874023437,289.5249938964844,290.0655212402344,293.1499938964844,293.1499938964844,283.1499938964844,18058.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547970354557037,1.0,0.0,0.0,0.3485310077667236,0.4921588897705078,8.265770290449836e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2265.001220703125,0.0,20.74791717529297,1895.4371337890625,0.0,201.7994079589844,0.2441064268350601,1.0,0.0,3.0,1.0,0.0
