time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985360,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109924316406,0.6837905049324036,0.2707881927490234,0.2500950396060943,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6112060546875,0.8554341793060303,0.5441752076148987,0.5203232765197754,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6112670898437,0.978424072265625,0.8037033081054688,0.5627855658531189,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6111145019531,0.762843906879425,0.381034791469574,0.3670196831226349,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109619140625,0.6809515357017517,0.2676102817058563,1.234752535820007,288.6111755371094,289.3896179199219,290.5696716308594,286.55291748046875,290.57061767578125,297.2066650390625,288.6116943359375,1.0,0.6976598501205444,1.0,1.0,0.0,1.0,-3.524843215942383,3.5248332023620605,9.99572057480691e-06,2.724853277206421,0.2303761392831802,0.2303761392831802,0.0,265.26318359375,270.0,6992.31884765625,-0.0,4102.3271484375,1.0,283.1499938964844,288.02227783203125,289.5061340332031,290.036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18059.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500324189662933,1.0,0.0,0.0,0.3413047194480896,0.491969347000122,7.986205474708186e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.428955078125,0.0,20.69547843933105,1895.4371337890625,0.0,194.4161071777344,0.24385966360569,1.0,0.0,3.0,1.0,0.0
11985420,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.680561363697052,0.2695618867874145,0.2491442412137985,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.626220703125,0.8519518375396729,0.5423123836517334,0.5187345147132874,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.62628173828125,0.9762402176856996,0.8053063154220581,0.5640122890472412,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.7599693536758423,0.38011234998703,0.3663083016872406,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.677974283695221,0.2666602730751037,1.2312461137771606,288.6261901855469,289.4623413085937,290.5110168457031,286.5172119140625,290.5119934082031,297.1991271972656,288.626708984375,1.0,0.6984107494354248,1.0,1.0,0.0,1.0,-3.51819109916687,3.518181085586548,9.957997463061474e-06,2.7196993827819824,0.2188373804092407,0.2188373804092407,0.0,268.4574279785156,273.0,6716.99462890625,-0.0,4104.28125,1.0,283.1499938964844,288.03875732421875,289.4673767089844,289.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18059.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400554060935974,1.0,0.0,0.0,0.3265410363674164,0.4915866255760193,7.451413708281507e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.361572265625,0.0,20.59023094177246,1895.4371337890625,0.0,179.03030395507812,0.2433637678623199,1.0,0.0,3.0,1.0,0.0
11985480,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.680561363697052,0.2695618867874145,0.2491442412137985,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.626220703125,0.8519518375396729,0.5423123836517334,0.5187345147132874,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.62628173828125,0.9762402176856996,0.8053063154220581,0.5640122890472412,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.7599693536758423,0.38011234998703,0.3663083016872406,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.677974283695221,0.2666602730751037,1.2312461137771606,288.6261901855469,289.4623413085937,290.5110168457031,286.5172119140625,290.5119934082031,297.1991271972656,288.626708984375,1.0,0.6984107494354248,1.0,1.0,0.0,1.0,-3.51819109916687,3.518181085586548,9.957997463061474e-06,2.7196993827819824,0.2188373804092407,0.2188373804092407,0.0,268.4574279785156,273.0,6716.99462890625,-0.0,4104.28125,1.0,283.1499938964844,288.03875732421875,289.4673767089844,289.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18059.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400554060935974,1.0,0.0,0.0,0.3265410363674164,0.4915866255760193,7.451413708281507e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.361572265625,0.0,20.59023094177246,1895.4371337890625,0.0,179.03030395507812,0.2433637678623199,1.0,0.0,3.0,1.0,0.0
11985540,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.638671875,0.6778489351272583,0.2684849202632904,0.248303934931755,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.638916015625,0.8490602970123291,0.540695071220398,0.5173511505126953,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63897705078125,0.9743750095367432,0.8065667748451233,0.5649840831756592,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387939453125,0.7575716376304626,0.3792858719825744,0.3656626939773559,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.638671875,0.675468921661377,0.2658104002475738,1.2280689477920532,288.6388854980469,289.5250549316406,290.4604187011719,286.48602294921875,290.46142578125,297.1928405761719,288.639404296875,1.0,0.6989738345146179,1.0,1.0,0.0,1.0,-3.512087345123291,3.512077569961548,9.92344575934112e-06,2.714970350265503,0.2085179090499878,0.2085179090499878,0.0,271.1285400390625,273.0,6480.5732421875,-0.0,4104.4990234375,1.0,283.1499938964844,288.05389404296875,289.4338684082031,289.9270935058594,293.1499938964844,293.1499938964844,283.1499938964844,18059.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3312459290027618,1.0,0.0,0.0,0.3138599693775177,0.4912667274475097,7.025566350904455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2051.185302734375,0.0,20.502012252807617,1895.4371337890625,0.0,165.45175170898438,0.2429467588663101,1.0,0.0,3.0,1.0,0.0
11985600,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410827636719,0.6773324012756348,0.2682750523090362,0.24813973903656,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.8485127687454224,0.5403816103935242,0.5170827507972717,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.9740163683891296,0.8067980408668518,0.5651631951332092,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.7571165561676025,0.37912318110466,0.3655348718166351,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410827636719,0.6749914288520813,0.2656433880329132,1.2274410724639893,288.64129638671875,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.191650390625,288.6418151855469,1.0,0.6990745067596436,1.0,1.0,0.0,1.0,-3.510873556137085,3.5108635425567627,9.91658180282684e-06,2.714029788970948,0.2064875960350036,0.2064875960350036,0.0,271.636474609375,261.0,6435.12255859375,-0.0,4104.4013671875,1.0,283.1499938964844,288.0569152832031,289.4273681640625,289.9172668457031,293.1499938964844,293.1499938964844,283.1499938964844,18059.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295283019542694,1.0,0.0,0.0,0.3114217221736908,0.4912067353725433,6.946788477790733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.1630859375,0.0,20.48529624938965,1895.4371337890625,0.0,162.7976531982422,0.24286749958992,1.0,0.0,3.0,1.0,0.0
11985660,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553955078125,0.6782016158103943,0.266944408416748,0.2468316555023193,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556091308594,0.849894642829895,0.538390040397644,0.5150998830795288,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556701660156,0.9771794080734252,0.8081863522529602,0.5660407543182373,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.655517578125,0.758574366569519,0.3780748546123504,0.3644312024116516,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553955078125,0.6760717630386353,0.2645701766014099,1.222076177597046,288.65557861328125,289.6138000488281,290.3888854980469,286.4413452148437,290.389892578125,297.184326171875,288.6560363769531,1.0,0.6955231428146362,1.0,1.0,0.0,1.0,-3.500194787979126,3.500184774398804,9.856442375166807e-06,2.705809593200684,0.1932990849018097,0.1932990849018097,0.0,267.7888488769531,249.0,6147.36376953125,-0.0,4053.820556640625,1.0,283.1499938964844,288.07696533203125,289.3862609863281,289.8549499511719,293.1499938964844,293.1499938964844,283.1499938964844,18059.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185096979141235,1.0,0.0,0.0,0.2960276305675506,0.4908368587493896,6.469628388572346e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1941.3232421875,0.0,20.381532669067383,1895.4371337890625,0.0,145.66033935546875,0.2423741817474365,1.0,0.0,3.0,1.0,0.0
11985720,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553955078125,0.6782016158103943,0.266944408416748,0.2468316555023193,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556091308594,0.849894642829895,0.538390040397644,0.5150998830795288,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556701660156,0.9771794080734252,0.8081863522529602,0.5660407543182373,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.655517578125,0.758574366569519,0.3780748546123504,0.3644312024116516,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553955078125,0.6760717630386353,0.2645701766014099,1.222076177597046,288.65557861328125,289.6138000488281,290.3888854980469,286.4413452148437,290.389892578125,297.184326171875,288.6560363769531,1.0,0.6955231428146362,1.0,1.0,0.0,1.0,-3.500194787979126,3.500184774398804,9.856442375166807e-06,2.705809593200684,0.1932990849018097,0.1932990849018097,0.0,267.7888488769531,249.0,6147.36376953125,-0.0,4053.820556640625,1.0,283.1499938964844,288.07696533203125,289.3862609863281,289.8549499511719,293.1499938964844,293.1499938964844,283.1499938964844,18059.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185096979141235,1.0,0.0,0.0,0.2960276305675506,0.4908368587493896,6.469628388572346e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1941.3232421875,0.0,20.381532669067383,1895.4371337890625,0.0,145.66033935546875,0.2423741817474365,1.0,0.0,3.0,1.0,0.0
11985780,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6687927246094,0.6814923286437988,0.2656048238277435,0.245368018746376,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.66900634765625,0.8541271090507507,0.5363608002662659,0.5129275321960449,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6690673828125,0.9832376837730408,0.8094900846481323,0.56674724817276,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6689147949219,0.7625905871391296,0.376992791891098,0.3631412088871002,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6687927246094,0.6795501708984375,0.26347216963768,1.2158596515655518,288.6689758300781,289.69195556640625,290.32586669921875,286.4015808105469,290.326904296875,297.17742919921875,288.6694030761719,1.0,0.6900274753570557,1.0,1.0,0.0,1.0,-3.487643003463745,3.487633228302002,9.785844667931087e-06,2.696093797683716,0.1792242228984832,0.1792242228984832,0.0,260.0419616699219,237.0,5856.1611328125,-0.0,3975.529296875,1.0,283.1499938964844,288.0990600585937,289.3441772460937,289.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18058.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070234060287475,1.0,0.0,0.0,0.2804143726825714,0.4904879331588745,6.0166440718489875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1845.16796875,0.0,20.27972984313965,1895.4371337890625,0.0,127.46646881103516,0.2418862134218216,1.0,0.0,3.0,1.0,0.0
11985840,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6687927246094,0.6814923286437988,0.2656048238277435,0.245368018746376,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.66900634765625,0.8541271090507507,0.5363608002662659,0.5129275321960449,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6690673828125,0.9832376837730408,0.8094900846481323,0.56674724817276,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6689147949219,0.7625905871391296,0.376992791891098,0.3631412088871002,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6687927246094,0.6795501708984375,0.26347216963768,1.2158596515655518,288.6689758300781,289.69195556640625,290.32586669921875,286.4015808105469,290.326904296875,297.17742919921875,288.6694030761719,1.0,0.6900274753570557,1.0,1.0,0.0,1.0,-3.487643003463745,3.487633228302002,9.785844667931087e-06,2.696093797683716,0.1792242228984832,0.1792242228984832,0.0,260.0419616699219,237.0,5856.1611328125,-0.0,3975.529296875,1.0,283.1499938964844,288.0990600585937,289.3441772460937,289.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18058.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070234060287475,1.0,0.0,0.0,0.2804143726825714,0.4904879331588745,6.0166440718489875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1845.16796875,0.0,20.27972984313965,1895.4371337890625,0.0,127.46646881103516,0.2418862134218216,1.0,0.0,3.0,1.0,0.0
11985900,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6752624511719,0.6837214827537537,0.2649304568767547,0.2446036785840988,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67547607421875,0.8569439649581909,0.5353317260742188,0.5117976665496826,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.675537109375,0.9868091940879822,0.8101093769073486,0.5670558214187622,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6753845214844,0.7652287483215332,0.3764390051364898,0.3624539673328399,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6752624511719,0.6818698048591614,0.2629151344299316,1.2125701904296875,288.67547607421875,289.7314758300781,290.2939453125,286.38134765625,290.2950134277344,297.174072265625,288.6758728027344,1.0,0.6868339776992798,1.0,1.0,0.0,1.0,-3.480952739715576,3.480942964553833,9.748308912094217e-06,2.690911769866944,0.17184878885746,0.17184878885746,0.0,255.37326049804688,237.0,5709.9736328125,-0.0,3930.807373046875,1.0,283.1499938964844,288.1111145019531,289.3228454589844,289.7590026855469,293.1499938964844,293.1499938964844,283.1499938964844,18057.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3011153042316437,1.0,0.0,0.0,0.2725558578968048,0.4903269112110138,5.798684643565366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1796.843994140625,0.0,20.22994041442871,1895.4371337890625,0.0,117.91950225830078,0.2416453063488006,1.0,0.0,3.0,1.0,0.0
11985960,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6816101074219,0.6862526535987854,0.2642514109611511,0.2438234686851501,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68182373046875,0.8601343035697937,0.5342921018600464,0.5106452703475952,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.681884765625,0.9905756115913392,0.8107056021690369,0.5673394799232483,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6817321777344,0.7682018876075745,0.3758756220340729,0.3617452085018158,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6816101074219,0.6844912767410278,0.2623519897460937,1.2091938257217407,288.6817932128906,289.77130126953125,290.2618408203125,286.3608703613281,290.2629089355469,297.1708068847656,288.68218994140625,1.0,0.6834403276443481,1.0,1.0,0.0,1.0,-3.474055767059326,3.474046230316162,9.70968721958343e-06,2.6855688095092773,0.1642442047595977,0.1642442047595977,0.0,250.3676605224609,225.0,5563.70361328125,-0.0,3883.73046875,1.0,283.1499938964844,288.1239318847656,289.3028869628906,289.7269287109375,293.1499938964844,293.1499938964844,283.1499938964844,18057.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295291006565094,1.0,0.0,0.0,0.2646783292293548,0.4901774227619171,5.5861479886232254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1748.5621337890625,0.0,20.18107032775879,1895.4371337890625,0.0,106.0289077758789,0.2414070069789886,1.0,0.0,3.0,1.0,0.0
11986020,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6937561035156,0.692054033279419,0.262874573469162,0.2422251850366592,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6939392089844,0.867465615272522,0.5321779251098633,0.5082852840423584,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6940002441406,0.9983386397361756,0.8118278980255127,0.5678120255470276,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6938781738281,0.774994432926178,0.3747169077396393,0.3602751195430755,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6937561035156,0.6904762983322144,0.2612045109272003,1.2022383213043213,288.6939392089844,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16436767578125,288.6943054199219,1.0,0.6762319803237915,1.0,1.0,0.0,1.0,-3.459707498550415,3.459697723388672,9.629598025640009e-06,2.674458265304565,0.1483547687530517,0.1483547687530517,0.0,239.72140502929688,213.0,5272.064453125,-0.0,3785.005859375,1.0,283.1499938964844,288.1521301269531,289.3027648925781,289.6953430175781,293.1499938964844,293.1499938964844,283.1499938964844,18055.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918525338172912,1.0,0.0,0.0,0.2489304989576339,0.4899214506149292,5.177118289623195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1654.478759765625,0.0,20.0866813659668,1895.4371337890625,0.0,87.99144744873047,0.2409400045871734,1.0,0.0,3.0,1.0,0.0
11986080,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6937561035156,0.692054033279419,0.262874573469162,0.2422251850366592,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6939392089844,0.867465615272522,0.5321779251098633,0.5082852840423584,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6940002441406,0.9983386397361756,0.8118278980255127,0.5678120255470276,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6938781738281,0.774994432926178,0.3747169077396393,0.3602751195430755,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6937561035156,0.6904762983322144,0.2612045109272003,1.2022383213043213,288.6939392089844,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16436767578125,288.6943054199219,1.0,0.6762319803237915,1.0,1.0,0.0,1.0,-3.459707498550415,3.459697723388672,9.629598025640009e-06,2.674458265304565,0.1483547687530517,0.1483547687530517,0.0,239.72140502929688,213.0,5272.064453125,-0.0,3785.005859375,1.0,283.1499938964844,288.1521301269531,289.3027648925781,289.6953430175781,293.1499938964844,293.1499938964844,283.1499938964844,18055.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918525338172912,1.0,0.0,0.0,0.2489304989576339,0.4899214506149292,5.177118289623195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1654.478759765625,0.0,20.0866813659668,1895.4371337890625,0.0,87.99144744873047,0.2409400045871734,1.0,0.0,3.0,1.0,0.0
11986140,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.70074462890625,0.6955971121788025,0.2618308663368225,0.2410871982574463,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7008361816406,0.8720504641532898,0.5305895805358887,0.5065872669219971,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70086669921875,0.9990000128746032,0.8129833340644836,0.561040461063385,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7008056640625,0.7792516350746155,0.3738212287425995,0.3592213988304138,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.70074462890625,0.6941587328910828,0.2603274881839752,1.1972935199737549,288.7008361816406,289.9100036621094,290.1499938964844,286.2891845703125,290.1510925292969,297.1612243652344,288.7009582519531,1.0,0.6703144907951355,1.0,1.0,0.0,1.0,-3.441023111343384,3.44101357460022,9.526427675154991e-06,2.6602232456207275,0.1362785249948501,0.1362785249948501,0.0,232.8801727294922,213.0,5060.12451171875,-0.0,3698.739990234375,1.0,283.1499938964844,288.1746520996094,289.2843017578125,289.6680603027344,293.1499938964844,293.1499938964844,283.1499938964844,18054.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917000651359558,1.0,0.0,0.0,0.2375883609056472,0.4897654354572296,4.894025629198495e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.685302734375,0.0,20.021223068237305,1895.4371337890625,0.0,87.05899810791016,0.2406115084886551,1.0,0.0,3.0,1.0,0.0
11986200,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70245361328125,0.6968969702720642,0.2614153325557709,0.2406397461891174,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025451660156,0.8737560510635376,0.5299609899520874,0.5059213042259216,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025756835937,0.9990000128746032,0.8137356638908386,0.5570656657218933,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025146484375,0.7808329463005066,0.3734604120254516,0.3588041663169861,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70245361328125,0.6955146193504333,0.2599785625934601,1.1953498125076294,288.7025451660156,289.9325561523437,290.1318054199219,286.2774658203125,290.1329040527344,297.1614990234375,288.70263671875,1.0,0.6678344011306763,1.0,1.0,0.0,1.0,-3.432020425796509,3.4320108890533447,9.47662556427531e-06,2.6532559394836426,0.1314779967069625,0.1314779967069625,0.0,230.2889099121093,201.0,4978.29248046875,-0.0,3661.70263671875,1.0,283.1499938964844,288.1836242675781,289.2731628417969,289.6526794433594,293.1499938964844,293.1499938964844,283.1499938964844,18054.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915078401565552,1.0,0.0,0.0,0.2332228422164917,0.4897061586380005,4.78735540099251e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.9326171875,0.0,19.99639892578125,1895.4371337890625,0.0,85.87747955322266,0.2404867708683014,1.0,0.0,3.0,1.0,0.0
11986260,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074584960937,0.7021762132644653,0.2598883211612701,0.2389756888151168,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7075500488281,0.8806983828544617,0.5276486277580261,0.5034517645835876,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7075500488281,0.9990000128746032,0.8174344897270203,0.5415604710578918,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.70751953125,0.7872245907783508,0.3721129596233368,0.3572321832180023,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074584960937,0.7010126113891602,0.2587068378925323,1.1881500482559204,288.70751953125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.167236328125,288.7075500488281,1.0,0.6583447456359863,1.0,1.0,0.0,1.0,-3.3978524208068848,3.3978431224823,9.288774890592322e-06,2.626804113388061,0.1135487928986549,0.1135487928986549,0.0,220.3818817138672,189.0,4687.27880859375,-0.0,3522.143310546875,1.0,283.1499938964844,288.2175598144531,289.2288818359375,289.5884094238281,293.1499938964844,293.1499938964844,283.1499938964844,18052.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902772128582001,1.0,0.0,0.0,0.2176009267568588,0.4895415306091308,4.41499281578217e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1462.773193359375,0.0,19.91057205200196,1895.4371337890625,0.0,78.224853515625,0.2400478720664978,1.0,0.0,3.0,1.0,0.0
11986320,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074584960937,0.7021762132644653,0.2598883211612701,0.2389756888151168,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7075500488281,0.8806983828544617,0.5276486277580261,0.5034517645835876,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7075500488281,0.9990000128746032,0.8174344897270203,0.5415604710578918,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.70751953125,0.7872245907783508,0.3721129596233368,0.3572321832180023,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074584960937,0.7010126113891602,0.2587068378925323,1.1881500482559204,288.70751953125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.167236328125,288.7075500488281,1.0,0.6583447456359863,1.0,1.0,0.0,1.0,-3.3978524208068848,3.3978431224823,9.288774890592322e-06,2.626804113388061,0.1135487928986549,0.1135487928986549,0.0,220.3818817138672,189.0,4687.27880859375,-0.0,3522.143310546875,1.0,283.1499938964844,288.2175598144531,289.2288818359375,289.5884094238281,293.1499938964844,293.1499938964844,283.1499938964844,18052.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902772128582001,1.0,0.0,0.0,0.2176009267568588,0.4895415306091308,4.41499281578217e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1462.773193359375,0.0,19.91057205200196,1895.4371337890625,0.0,78.224853515625,0.2400478720664978,1.0,0.0,3.0,1.0,0.0
11986380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7102966308594,0.7065037488937378,0.2587620317935943,0.2377392798662185,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103576660156,0.8864185214042664,0.5259397625923157,0.5016171336174011,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103881835937,0.9990000128746032,0.8207747340202332,0.5294512510299683,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103271484375,0.7924473285675049,0.3710950911045074,0.3560420870780945,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7102966308594,0.7055168151855469,0.2577811777591705,1.1828471422195437,288.7103576660156,290.0723876953125,290.01904296875,286.20465087890625,290.0201721191406,297.1742248535156,288.7103576660156,1.0,0.6510692238807678,1.0,1.0,0.0,1.0,-3.3717873096466064,3.3717782497406006,9.146715456154196e-06,2.606616497039795,0.1000000014901161,0.1000000014901161,0.0,212.84716796875,189.0,4481.091796875,-0.0,3417.522216796875,1.0,283.1499938964844,288.2442932128906,289.19757080078125,289.5409851074219,293.1499938964844,293.1499938964844,283.1499938964844,18050.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892227470874786,1.0,0.0,0.0,0.2064828872680664,0.4894708096981048,4.157999278220359e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1394.3651123046875,0.0,19.852434158325195,1895.4371337890625,0.0,71.66696166992188,0.2397428900003433,1.0,0.0,3.0,1.0,0.0
11986440,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7112731933594,0.7083030343055725,0.2583165168762207,0.2372495085000991,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113342285156,0.888806939125061,0.5252633094787598,0.5008901357650757,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113342285156,0.9990000128746032,0.8221886157989502,0.5245461463928223,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113037109375,0.794617235660553,0.3706853985786438,0.3555646538734436,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7112731933594,0.707389771938324,0.2574183046817779,1.1807600259780884,288.7113342285156,290.0951843261719,290.0006408691406,286.1927490234375,290.00177001953125,297.1773376464844,288.7113037109375,1.0,0.648148775100708,1.0,1.0,0.0,1.0,-3.3613407611846924,3.3613317012786865,9.0900830400642e-06,2.598524570465088,0.0945662930607795,0.0945662930607795,0.0,209.84356689453125,177.0,4401.45068359375,-0.0,3376.09765625,1.0,283.1499938964844,288.2553405761719,289.1855773925781,289.5227966308594,293.1499938964844,293.1499938964844,283.1499938964844,18050.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888154983520508,1.0,0.0,0.0,0.2021831721067428,0.4894531667232513,4.060220604173992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1367.94091796875,0.0,19.830596923828125,1895.4371337890625,0.0,69.1567611694336,0.2396266013383865,1.0,0.0,3.0,1.0,0.0
11986500,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7128601074219,0.7115979194641113,0.2575139999389648,0.2363671511411667,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.712890625,0.8932732343673706,0.5240446329116821,0.499580055475235,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7129211425781,0.9990000128746032,0.8248308300971985,0.5155859589576721,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.712890625,0.798658013343811,0.3699362576007843,0.3546948134899139,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7128601074219,0.7108452320098877,0.256769061088562,1.1770192384719849,288.712890625,290.13580322265625,289.9678955078125,286.1715393066406,289.9690246582031,297.1832580566406,288.7128601074219,1.0,0.6428466439247131,1.0,1.0,0.0,1.0,-3.342383861541748,3.342374801635742,8.987762157630641e-06,2.583838939666748,0.0846835523843765,0.0846835523843765,0.0,204.42724609375,177.0,4260.8828125,-0.0,3301.721923828125,1.0,283.1499938964844,288.27593994140625,289.1643981933594,289.4906616210937,293.1499938964844,293.1499938964844,283.1499938964844,18048.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880983054637909,1.0,0.0,0.0,0.1945877373218536,0.4894441068172455,3.889526922762343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1321.2540283203125,0.0,19.79314613342285,1895.4371337890625,0.0,64.78190612792969,0.2394234836101532,1.0,0.0,3.0,1.0,0.0
11986560,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7142028808594,0.714973509311676,0.2567003071308136,0.2354726791381836,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7142639160156,0.8980111479759216,0.522808849811554,0.4982516467571258,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7142639160156,0.9990000128746032,0.8276262283325195,0.5063578486442566,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7142333984375,0.8029208779335022,0.3691618144512176,0.3537991940975189,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7142028808594,0.714379608631134,0.2561161518096924,1.1732529401779177,288.7142639160156,290.1763000488281,289.93524169921875,286.150390625,289.93634033203125,297.1896057128906,288.7142028808594,1.0,0.637427031993866,1.0,1.0,0.0,1.0,-3.3230068683624268,3.322997808456421,8.883768714440521e-06,2.568826675415039,0.0745366588234901,0.0745366588234901,0.0,198.9428558349609,180.0,4121.98046875,-0.0,3226.787841796875,1.0,283.1499938964844,288.2977294921875,289.1432800292969,289.4587707519531,293.1499938964844,293.1499938964844,283.1499938964844,18047.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873867452144623,1.0,0.0,0.0,0.1870826780796051,0.4894557893276214,3.7232565919254045e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1275.1234130859375,0.0,19.757369995117188,1895.4371337890625,0.0,60.50933837890625,0.239225685596466,1.0,0.0,3.0,1.0,0.0
11986620,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187194824219,0.7177767157554626,0.2550673186779022,0.2338415831327438,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.71881103515625,0.90235036611557,0.5203224420547485,0.4957475364208221,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7188415527344,0.9990000128746032,0.8328922986984253,0.4967951774597168,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.71875,0.8068671226501465,0.3675768077373504,0.3521405458450317,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187194824219,0.717484176158905,0.2548235356807709,1.1666003465652466,288.71881103515625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713684082031,297.2002868652344,288.7189636230469,1.0,0.6312541365623474,1.0,1.0,0.0,1.0,-3.296517848968506,3.296509027481079,8.741904821363278e-06,2.548039197921753,0.053515650331974,0.053515650331974,0.0,193.0562896728516,183.0,3853.220458984375,-0.0,3134.724609375,1.0,283.1499938964844,288.3449401855469,289.1012268066406,289.3956604003906,293.1499938964844,293.1499938964844,283.1499938964844,18044.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859587967395782,1.0,0.0,0.0,0.1724257916212082,0.4895663261413574,3.4047693553418404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1184.9749755859375,0.0,19.69191169738769,1895.4371337890625,0.0,52.16265487670898,0.238848015666008,1.0,0.0,3.0,1.0,0.0
11986680,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187194824219,0.7177767157554626,0.2550673186779022,0.2338415831327438,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.71881103515625,0.90235036611557,0.5203224420547485,0.4957475364208221,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7188415527344,0.9990000128746032,0.8328922986984253,0.4967951774597168,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.71875,0.8068671226501465,0.3675768077373504,0.3521405458450317,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187194824219,0.717484176158905,0.2548235356807709,1.1666003465652466,288.71881103515625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713684082031,297.2002868652344,288.7189636230469,1.0,0.6312541365623474,1.0,1.0,0.0,1.0,-3.296517848968506,3.296509027481079,8.741904821363278e-06,2.548039197921753,0.053515650331974,0.053515650331974,0.0,193.0562896728516,183.0,3853.220458984375,-0.0,3134.724609375,1.0,283.1499938964844,288.3449401855469,289.1012268066406,289.3956604003906,293.1499938964844,293.1499938964844,283.1499938964844,18044.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859587967395782,1.0,0.0,0.0,0.1724257916212082,0.4895663261413574,3.4047693553418404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1184.9749755859375,0.0,19.69191169738769,1895.4371337890625,0.0,52.16265487670898,0.238848015666008,1.0,0.0,3.0,1.0,0.0
11986740,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7250671386719,0.7179217338562012,0.2535142302513122,0.2324061095714569,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7251892089844,0.9030532836914062,0.5179842114448547,0.4935093820095062,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7252197265625,0.9990000128746032,0.8366841673851013,0.4934334456920624,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7251281738281,0.807567298412323,0.366048514842987,0.3506601452827453,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7250671386719,0.7179091572761536,0.253588318824768,1.1608530282974243,288.7251892089844,290.3303527832031,289.8110046386719,286.07012939453125,289.8121337890625,297.20361328125,288.72540283203125,1.0,0.6278836727142334,1.0,1.0,0.0,1.0,-3.279358625411988,3.27935004234314,8.650835297885351e-06,2.534658670425415,0.0333383232355117,0.0333383232355117,0.0,190.66766357421875,183.0,3614.07373046875,-0.0,3083.76904296875,1.0,283.1499938964844,288.3932800292969,289.0629577636719,289.3385925292969,293.1499938964844,293.1499938964844,283.1499938964844,18041.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846371829509735,1.0,0.0,0.0,0.1594279706478119,0.4897572696208954,3.1284836943257233e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1105.007080078125,0.0,19.63868522644043,1895.4371337890625,0.0,44.71748733520508,0.2385230958461761,1.0,0.0,3.0,1.0,0.0
11986800,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256774902344,0.717854917049408,0.2533762753009796,0.2322819530963897,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257995605469,0.9030066132545472,0.5177779793739319,0.4933154881000519,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.725830078125,0.9990000128746032,0.836969256401062,0.4933135509490967,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257385253906,0.8075338006019592,0.3659122288227081,0.3505315780639648,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256774902344,0.7178666591644287,0.2534776031970978,1.1603556871414185,288.72576904296875,290.3367004394531,289.8058776855469,286.0668334960937,289.8070068359375,297.2036437988281,288.7260131835937,1.0,0.6276660561561584,1.0,1.0,0.0,1.0,-3.27807879447937,3.2780702114105225,8.644064109830651e-06,2.533661365509033,0.0315464846789836,0.0315464846789836,0.0,190.55343627929688,186.0,3593.619140625,-0.0,3080.34521484375,1.0,283.1499938964844,288.3976745605469,289.0596618652344,289.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18041.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845221161842346,1.0,0.0,0.0,0.158321812748909,0.4897774755954742,3.105213641774185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1098.18994140625,0.0,19.634361267089844,1895.4371337890625,0.0,44.08183670043945,0.238495871424675,1.0,0.0,3.0,1.0,0.0
11986860,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.716148853302002,0.2516090273857116,0.2307255566120147,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.9012664556503296,0.5151575207710266,0.4908870756626129,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.735595703125,0.9990000128746032,0.8399876952171326,0.4936483204364776,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.8060892224311829,0.3641626834869385,0.3489152491092682,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.7164623737335205,0.2520422041416168,1.154084324836731,288.7353820800781,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.2008972167969,288.7374267578125,1.0,0.6257292628288269,1.0,1.0,0.0,1.0,-3.264200687408448,3.2641921043396,8.570829777454492e-06,2.522857189178467,0.008669682778418,0.008669682778418,0.0,190.10769653320312,189.0,3292.562744140625,-0.0,3047.785400390625,1.0,283.1499938964844,288.4550476074219,289.0187072753906,289.27215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18125.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830707132816314,1.0,0.0,0.0,0.1374062448740005,0.4835536181926727,2.6716144851945955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,985.9508666992188,0.0,19.35548591613769,1895.4371337890625,0.0,36.2375373840332,0.2378880083560943,1.0,0.0,3.0,1.0,0.0
11986920,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.716148853302002,0.2516090273857116,0.2307255566120147,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.9012664556503296,0.5151575207710266,0.4908870756626129,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.735595703125,0.9990000128746032,0.8399876952171326,0.4936483204364776,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.8060892224311829,0.3641626834869385,0.3489152491092682,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.7164623737335205,0.2520422041416168,1.154084324836731,288.7353820800781,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.2008972167969,288.7374267578125,1.0,0.6257292628288269,1.0,1.0,0.0,1.0,-3.264200687408448,3.2641921043396,8.570829777454492e-06,2.522857189178467,0.008669682778418,0.008669682778418,0.0,190.10769653320312,189.0,3292.562744140625,-0.0,3047.785400390625,1.0,283.1499938964844,288.4550476074219,289.0187072753906,289.27215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18125.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830707132816314,1.0,0.0,0.0,0.1374062448740005,0.4835536181926727,2.6716144851945955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,985.9508666992188,0.0,19.35548591613769,1895.4371337890625,0.0,36.2375373840332,0.2378880083560943,1.0,0.0,3.0,1.0,0.0
11986980,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.11785888671875,0.714252233505249,0.2507979273796081,0.2296346575021743,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.8991031646728516,0.5138371586799622,0.4891245067119598,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1265869140625,0.9990000128746032,0.8442584872245789,0.4953275620937347,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1220703125,0.8042566776275635,0.3633611798286438,0.3477773666381836,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1178894042969,0.7147178649902344,0.2512741982936859,1.149354338645935,289.1243591308594,290.49267578125,289.6801147460937,285.9861145019531,289.6811828613281,297.21112060546875,289.1396179199219,1.0,0.6249650716781616,1.0,1.0,0.0,1.0,-3.255720376968384,3.255711793899536,8.525953489879612e-06,2.5161445140838623,5.551115123125783e-17,5.551115123125783e-17,0.0,190.54559326171875,192.0,1636.1846923828125,-0.0,3031.962890625,1.0,283.1495056152344,288.5130310058594,288.8667907714844,288.9536437988281,293.1499938964844,293.1499938964844,283.1499938964844,18262.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.263660579919815,1.0,0.0,0.0,1.7151658539660275e-05,0.4482042193412781,3.2524625896181174e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.98649001121521,0.0,17.43551254272461,1895.4371337890625,0.0,0.0,0.2334062606096267,1.0,0.0,3.0,1.0,0.0
11987040,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.11785888671875,0.714252233505249,0.2507979273796081,0.2296346575021743,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.8991031646728516,0.5138371586799622,0.4891245067119598,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1265869140625,0.9990000128746032,0.8442584872245789,0.4953275620937347,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1220703125,0.8042566776275635,0.3633611798286438,0.3477773666381836,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1178894042969,0.7147178649902344,0.2512741982936859,1.149354338645935,289.1243591308594,290.49267578125,289.6801147460937,285.9861145019531,289.6811828613281,297.21112060546875,289.1396179199219,1.0,0.6249650716781616,1.0,1.0,0.0,1.0,-3.255720376968384,3.255711793899536,8.525953489879612e-06,2.5161445140838623,5.551115123125783e-17,5.551115123125783e-17,0.0,190.54559326171875,192.0,1636.1846923828125,-0.0,3031.962890625,1.0,283.1495056152344,288.5130310058594,288.8667907714844,288.9536437988281,293.1499938964844,293.1499938964844,283.1499938964844,18262.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.263660579919815,1.0,0.0,0.0,1.7151658539660275e-05,0.4482042193412781,3.2524625896181174e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.98649001121521,0.0,17.43551254272461,1895.4371337890625,0.0,0.0,0.2334062606096267,1.0,0.0,3.0,1.0,0.0
11987100,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28399658203125,0.7143132090568542,0.2510640025138855,0.2297318875789642,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2883605957031,0.8990689516067505,0.5140758156776428,0.4891503453254699,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2894897460937,0.9990000128746032,0.8475686311721802,0.4954085648059845,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.28662109375,0.8043116331100464,0.363675445318222,0.3479037880897522,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.28399658203125,0.7147083878517151,0.2514606416225433,1.1494957208633425,289.2880859375,290.5307006835937,289.6494445800781,285.9665832519531,289.6505126953125,297.2265930175781,289.29766845703125,1.0,0.6251152753829956,1.0,1.0,0.0,1.0,-3.2562813758850098,3.256272792816162,8.528695616405457e-06,2.51650071144104,5.551115123125783e-17,5.551115123125783e-17,0.0,190.6048889160156,192.0,1074.361083984375,-0.0,3033.504150390625,1.0,283.1494445800781,288.51300048828125,288.7203063964844,288.7987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18051.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2326850891113281,1.0,0.0,0.0,1.6035744920372963e-05,0.4662865996360779,3.040852346401085e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1455400139093399,0.0,17.993072509765625,1895.4371337890625,0.0,0.0,0.2333928346633911,1.0,0.0,3.0,1.0,0.0
11987160,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38641357421875,0.7145168781280518,0.2513648569583893,0.229997307062149,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3890380859375,0.8991455435752869,0.5143616795539856,0.4894115030765533,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.38970947265625,0.9990000128746032,0.8508967757225037,0.4955501854419708,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8045065402984619,0.3640705049037933,0.3482498228549957,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38641357421875,0.7148703932762146,0.2517565190792084,1.1506214141845703,289.38885498046875,290.5682678222656,289.619140625,285.9473571777344,289.6202087402344,297.2413635253906,289.3946228027344,1.0,0.625577449798584,1.0,1.0,0.0089346310123801,1.0,-3.2588515281677246,3.2588276863098145,2.3832386432331987e-05,2.518444299697876,5.551115123125783e-17,5.551115123125783e-17,0.0,190.78338623046875,195.0,696.0145263671875,-0.0,3040.031005859375,1.0,283.1493530273437,288.5129699707031,288.5787048339844,288.6532592773437,293.1499938964844,293.1499938964844,283.1499938964844,17957.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1896499395370483,1.0,0.0,0.0,1.594819150341209e-05,0.4784694612026214,3.024249687483272e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1280287057161331,0.0,18.4113826751709,1895.4371337890625,0.0,0.0,0.2336630672216415,1.0,0.0,3.0,1.0,0.0
