time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987220,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4763488769531,0.7139869332313538,0.25155109167099,0.2303383648395538,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4770202636719,0.8981475234031677,0.5143809914588928,0.4896603226661682,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4772033691406,0.9990000128746032,0.8565881252288818,0.4974068403244018,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4767761230469,0.8039352893829346,0.3645082414150238,0.3488295376300812,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47637939453125,0.7144845128059387,0.2521790266036987,1.153029441833496,289.4769897460937,290.64190673828125,289.55975341796875,285.9099426269531,289.5611572265625,297.2596130371094,289.4784240722656,1.0,0.6271026134490967,1.0,1.0,0.0268038939684629,1.0,-3.26538634300232,3.2652041912078857,0.0001820934267016,2.523362159729004,5.551115123125783e-17,5.551115123125783e-17,0.0,191.9717559814453,198.0,270.4188842773437,-0.0,3060.751953125,1.0,283.14923095703125,288.5129089355469,288.3150329589844,288.3827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17924.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0702719092369079,1.0,0.0,0.0,1.5918767530820332e-05,0.4915619194507599,3.0186701120531194e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1290200054645538,0.0,18.92729949951172,1895.4371337890625,0.0,0.0,0.2343278527259826,1.0,0.0,3.0,1.0,0.0
11987280,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4763488769531,0.7139869332313538,0.25155109167099,0.2303383648395538,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4770202636719,0.8981475234031677,0.5143809914588928,0.4896603226661682,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4772033691406,0.9990000128746032,0.8565881252288818,0.4974068403244018,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4767761230469,0.8039352893829346,0.3645082414150238,0.3488295376300812,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47637939453125,0.7144845128059387,0.2521790266036987,1.153029441833496,289.4769897460937,290.64190673828125,289.55975341796875,285.9099426269531,289.5611572265625,297.2596130371094,289.4784240722656,1.0,0.6271026134490967,1.0,1.0,0.0268038939684629,1.0,-3.26538634300232,3.2652041912078857,0.0001820934267016,2.523362159729004,5.551115123125783e-17,5.551115123125783e-17,0.0,191.9717559814453,198.0,270.4188842773437,-0.0,3060.751953125,1.0,283.14923095703125,288.5129089355469,288.3150329589844,288.3827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17924.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0702719092369079,1.0,0.0,0.0,1.5918767530820332e-05,0.4915619194507599,3.0186701120531194e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1290200054645538,0.0,18.92729949951172,1895.4371337890625,0.0,0.0,0.2343278527259826,1.0,0.0,3.0,1.0,0.0
11987340,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4867553710937,0.7117182016372681,0.2510095536708832,0.2300968468189239,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4866027832031,0.8951667547225952,0.513444185256958,0.4890894293785095,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4865417480469,0.9990000128746032,0.8605855703353882,0.5016568303108215,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4866638183594,0.8015764951705933,0.3641971349716186,0.3488037288188934,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4867553710937,0.7125831246376038,0.2520564198493957,1.153551697731018,289.4866027832031,290.7132873535156,289.502197265625,285.87408447265625,289.5057067871094,297.2615051269531,289.4861755371094,1.0,0.6289644837379456,1.0,1.0,0.0446731559932231,1.0,-3.270120620727539,3.2690088748931885,0.0011118106776848,2.5261592864990234,5.551115123125783e-17,5.551115123125783e-17,0.0,194.26177978515625,201.0,80.1116943359375,-0.0,3083.77685546875,1.0,283.14910888671875,288.5128479003906,288.0751342773437,288.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17948.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5940087905619293e-05,0.4968814849853515,3.022712830903773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285254508256912,0.0,19.17562294006348,1895.4371337890625,0.0,0.0,0.2347996532917022,1.0,0.0,3.0,1.0,0.0
11987400,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4867553710937,0.7117182016372681,0.2510095536708832,0.2300968468189239,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4866027832031,0.8951667547225952,0.513444185256958,0.4890894293785095,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4865417480469,0.9990000128746032,0.8605855703353882,0.5016568303108215,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4866638183594,0.8015764951705933,0.3641971349716186,0.3488037288188934,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4867553710937,0.7125831246376038,0.2520564198493957,1.153551697731018,289.4866027832031,290.7132873535156,289.502197265625,285.87408447265625,289.5057067871094,297.2615051269531,289.4861755371094,1.0,0.6289644837379456,1.0,1.0,0.0446731559932231,1.0,-3.270120620727539,3.2690088748931885,0.0011118106776848,2.5261592864990234,5.551115123125783e-17,5.551115123125783e-17,0.0,194.26177978515625,201.0,80.1116943359375,-0.0,3083.77685546875,1.0,283.14910888671875,288.5128479003906,288.0751342773437,288.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17948.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5940087905619293e-05,0.4968814849853515,3.022712830903773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285254508256912,0.0,19.17562294006348,1895.4371337890625,0.0,0.0,0.2347996532917022,1.0,0.0,3.0,1.0,0.0
11987460,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969787597656,0.7079640626907349,0.2499010860919952,0.2293180078268051,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4983215332031,0.8906763195991516,0.5117882490158081,0.4877859354019165,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.9990000128746032,0.8631613850593567,0.5077024102210999,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4977722167969,0.797781765460968,0.3632512986660003,0.348155677318573,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4970092773437,0.7092903852462769,0.2513839900493622,1.151650309562683,289.49822998046875,290.7821044921875,289.4466857910156,285.8399963378906,289.5408935546875,297.2523803710937,289.5017395019531,1.0,0.6307923793792725,1.0,1.0,0.0917530879378318,1.0,-3.271823644638061,3.2308173179626465,0.0410062335431575,2.4878506660461426,5.551115123125783e-17,5.551115123125783e-17,0.0,197.2969665527344,204.0,54.28462219238281,-0.0,3104.092041015625,1.0,283.1489562988281,288.5127868652344,287.8565368652344,287.9127502441406,293.1499938964844,293.1499938964844,283.1499938964844,17972.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5961204553605057e-05,0.4989249110221863,3.026717331627849e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.12752665579319,0.0,19.28620338439941,1895.4371337890625,0.0,0.0,0.2350577265024185,1.0,0.0,3.0,1.0,0.0
11987520,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969787597656,0.7079640626907349,0.2499010860919952,0.2293180078268051,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4983215332031,0.8906763195991516,0.5117882490158081,0.4877859354019165,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.9990000128746032,0.8631613850593567,0.5077024102210999,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4977722167969,0.797781765460968,0.3632512986660003,0.348155677318573,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4970092773437,0.7092903852462769,0.2513839900493622,1.151650309562683,289.49822998046875,290.7821044921875,289.4466857910156,285.8399963378906,289.5408935546875,297.2523803710937,289.5017395019531,1.0,0.6307923793792725,1.0,1.0,0.0917530879378318,1.0,-3.271823644638061,3.2308173179626465,0.0410062335431575,2.4878506660461426,5.551115123125783e-17,5.551115123125783e-17,0.0,197.2969665527344,204.0,54.28462219238281,-0.0,3104.092041015625,1.0,283.1489562988281,288.5127868652344,287.8565368652344,287.9127502441406,293.1499938964844,293.1499938964844,283.1499938964844,17972.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5961204553605057e-05,0.4989249110221863,3.026717331627849e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.12752665579319,0.0,19.28620338439941,1895.4371337890625,0.0,0.0,0.2350577265024185,1.0,0.0,3.0,1.0,0.0
11987580,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153381347656,0.7041615843772888,0.2493247538805008,0.2286472022533416,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8243103027344,0.8862138986587524,0.5108898878097534,0.4866758286952972,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8269958496094,0.9990000128746032,0.8665814995765686,0.5140275359153748,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82080078125,0.7939348816871643,0.3627865314483642,0.3475638031959533,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8154602050781,0.7057574391365051,0.250971108675003,1.149502515792847,289.8238525390625,290.8480834960937,289.3934936523437,285.8078918457031,290.07470703125,297.2532043457031,289.8445739746094,1.0,0.6325425505638123,1.0,1.0,0.1388330310583114,1.0,-3.273982524871826,2.9854209423065186,0.2885615825653076,2.243034839630127,5.551115123125783e-17,5.551115123125783e-17,0.0,200.3518981933593,207.0,407.4982604980469,-0.0,3123.90380859375,1.0,283.1488342285156,288.5127258300781,287.6570739746094,287.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,17986.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5974088455550373e-05,0.4996619820594787,3.0291603101730014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1294317841529846,0.0,19.33223342895508,1895.4371337890625,0.0,0.0,0.2351818680763244,1.0,0.0,3.0,1.0,0.0
11987640,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153381347656,0.7041615843772888,0.2493247538805008,0.2286472022533416,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8243103027344,0.8862138986587524,0.5108898878097534,0.4866758286952972,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8269958496094,0.9990000128746032,0.8665814995765686,0.5140275359153748,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82080078125,0.7939348816871643,0.3627865314483642,0.3475638031959533,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8154602050781,0.7057574391365051,0.250971108675003,1.149502515792847,289.8238525390625,290.8480834960937,289.3934936523437,285.8078918457031,290.07470703125,297.2532043457031,289.8445739746094,1.0,0.6325425505638123,1.0,1.0,0.1388330310583114,1.0,-3.273982524871826,2.9854209423065186,0.2885615825653076,2.243034839630127,5.551115123125783e-17,5.551115123125783e-17,0.0,200.3518981933593,207.0,407.4982604980469,-0.0,3123.90380859375,1.0,283.1488342285156,288.5127258300781,287.6570739746094,287.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,17986.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5974088455550373e-05,0.4996619820594787,3.0291603101730014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1294317841529846,0.0,19.33223342895508,1895.4371337890625,0.0,0.0,0.2351818680763244,1.0,0.0,3.0,1.0,0.0
11987700,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08856201171875,0.7035176753997803,0.2498559802770614,0.2288859039545059,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0968322753906,0.8852800726890564,0.5115538239479065,0.4869453907012939,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992431640625,0.9990000128746032,0.8699042201042175,0.5159000754356384,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0936279296875,0.7931869626045227,0.3633938729763031,0.3478735089302063,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.08868408203125,0.7050646543502808,0.2513960599899292,1.1504764556884766,290.0964050292969,290.8799133300781,289.3678283691406,285.7926330566406,290.3631286621094,297.2663879394531,290.11456298828125,1.0,0.633594810962677,1.0,1.0,0.1623729914426803,1.0,-3.2783775329589844,2.8627288341522217,0.4156488478183746,2.119743585586548,5.551115123125783e-17,5.551115123125783e-17,0.0,201.38417053222656,207.0,550.4356079101562,-0.0,3138.352783203125,1.0,283.1487731933594,288.5126953125,287.5639343261719,287.61297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17991.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597797563590575e-05,0.4998195469379425,3.029897567650292e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1327448338270187,0.0,19.3433895111084,1895.4371337890625,0.0,0.0,0.2352150827646255,1.0,0.0,3.0,1.0,0.0
11987760,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2703857421875,0.7038171887397766,0.2507169842720032,0.2295487821102142,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.27496337890625,0.8853283524513245,0.5127032399177551,0.4878448247909546,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2763061523437,0.9990000128746032,0.8738731741905212,0.5167704820632935,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2731628417969,0.7933452129364014,0.3643801808357239,0.3486629724502563,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2704467773437,0.7052497863769531,0.2521548271179199,1.1532769203186035,290.27471923828125,290.9109191894531,289.3428039550781,285.7779541015625,290.4847717285156,297.28338623046875,290.2850952148437,1.0,0.634885311126709,1.0,1.0,0.1821029633283615,1.0,-3.2856125831604004,2.811803340911865,0.4738093018531799,2.067335605621338,5.551115123125783e-17,5.551115123125783e-17,0.0,202.09295654296875,210.0,502.5064086914063,-0.0,3157.798828125,1.0,283.148681640625,288.5126647949219,287.474853515625,287.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17994.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59806695592124e-05,0.4999084174633026,3.030408497924077e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1363498717546463,0.0,19.35025978088379,1895.4371337890625,0.0,0.0,0.2352367639541626,1.0,0.0,3.0,1.0,0.0
11987820,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54058837890625,0.7046822309494019,0.2524275779724121,0.2311120480298996,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54498291015625,0.8857050538063049,0.5150572061538696,0.4900685846805572,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5462951660156,0.9990000128746032,0.8817515969276428,0.5184807777404785,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54327392578125,0.793964684009552,0.366446703672409,0.3506132364273071,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5406494140625,0.7060686349868774,0.2538960874080658,1.1609150171279907,290.5447692871094,290.9703063964844,289.294921875,285.7504577636719,290.72802734375,297.3135070800781,290.55487060546875,1.0,0.6379938721656799,1.0,1.0,0.221562922000885,1.0,-3.3037478923797607,2.711848735809326,0.5918990969657898,1.96371591091156,5.551115123125783e-17,5.551115123125783e-17,0.0,203.6693420410156,213.0,416.01068115234375,-0.0,3205.954833984375,1.0,283.1485595703125,288.5126342773437,287.3082580566406,287.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17997.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983707271516323e-05,0.499982625246048,3.030984480328208e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1420238614082336,0.0,19.356908798217773,1895.4371337890625,0.0,0.0,0.2352595180273056,1.0,0.0,3.0,1.0,0.0
11987880,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54058837890625,0.7046822309494019,0.2524275779724121,0.2311120480298996,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54498291015625,0.8857050538063049,0.5150572061538696,0.4900685846805572,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5462951660156,0.9990000128746032,0.8817515969276428,0.5184807777404785,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54327392578125,0.793964684009552,0.366446703672409,0.3506132364273071,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5406494140625,0.7060686349868774,0.2538960874080658,1.1609150171279907,290.5447692871094,290.9703063964844,289.294921875,285.7504577636719,290.72802734375,297.3135070800781,290.55487060546875,1.0,0.6379938721656799,1.0,1.0,0.221562922000885,1.0,-3.3037478923797607,2.711848735809326,0.5918990969657898,1.96371591091156,5.551115123125783e-17,5.551115123125783e-17,0.0,203.6693420410156,213.0,416.01068115234375,-0.0,3205.954833984375,1.0,283.1485595703125,288.5126342773437,287.3082580566406,287.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17997.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983707271516323e-05,0.499982625246048,3.030984480328208e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1420238614082336,0.0,19.356908798217773,1895.4371337890625,0.0,0.0,0.2352595180273056,1.0,0.0,3.0,1.0,0.0
11987940,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143005371094,0.7053183317184448,0.2542272806167602,0.2327327132225036,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8188171386719,0.8857946991920471,0.517536461353302,0.4923883974552154,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8201599121094,0.9990000128746032,0.8897059559822083,0.5207809209823608,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8170471191406,0.7943521738052368,0.3686265051364898,0.3526695668697357,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.7068158388137817,0.2558412551879883,1.1695789098739624,290.818603515625,291.0260009765625,289.25,285.7255554199219,290.99639892578125,297.3406982421875,290.8289489746094,1.0,0.6415901184082031,1.0,1.0,0.2610228657722473,1.0,-3.324139356613159,2.605092763900757,0.719046413898468,1.852804183959961,5.551115123125783e-17,5.551115123125783e-17,0.0,205.65213012695312,216.0,393.7898864746094,-0.0,3261.918701171875,1.0,283.1484375,288.5125732421875,287.1557922363281,287.1950378417969,293.1499938964844,293.1499938964844,283.1499938964844,17999.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598500784893986e-05,0.5000009536743164,3.031231136322449e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468650847673416,0.0,19.359188079833984,1895.4371337890625,0.0,0.0,0.2352683693170547,1.0,0.0,3.0,1.0,0.0
11988000,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143005371094,0.7053183317184448,0.2542272806167602,0.2327327132225036,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8188171386719,0.8857946991920471,0.517536461353302,0.4923883974552154,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8201599121094,0.9990000128746032,0.8897059559822083,0.5207809209823608,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8170471191406,0.7943521738052368,0.3686265051364898,0.3526695668697357,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.7068158388137817,0.2558412551879883,1.1695789098739624,290.818603515625,291.0260009765625,289.25,285.7255554199219,290.99639892578125,297.3406982421875,290.8289489746094,1.0,0.6415901184082031,1.0,1.0,0.2610228657722473,1.0,-3.324139356613159,2.605092763900757,0.719046413898468,1.852804183959961,5.551115123125783e-17,5.551115123125783e-17,0.0,205.65213012695312,216.0,393.7898864746094,-0.0,3261.918701171875,1.0,283.1484375,288.5125732421875,287.1557922363281,287.1950378417969,293.1499938964844,293.1499938964844,283.1499938964844,17999.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598500784893986e-05,0.5000009536743164,3.031231136322449e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468650847673416,0.0,19.359188079833984,1895.4371337890625,0.0,0.0,0.2352683693170547,1.0,0.0,3.0,1.0,0.0
11988060,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674377441406,0.7057960629463196,0.2559043169021606,0.2343743592500686,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.968994140625,0.8856992721557617,0.5198795199394226,0.4947529733181,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.9990000128746032,0.8973292112350464,0.5234466791152954,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683837890625,0.7945745587348938,0.3707055151462555,0.3547640144824981,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96746826171875,0.7074897289276123,0.2577860355377197,1.1787601709365845,290.96893310546875,291.07879638671875,289.2074279785156,285.70220947265625,291.0594482421875,297.3626403808594,290.9725341796875,1.0,0.6455427408218384,1.0,1.0,0.2709665298461914,1.0,-3.3457224369049072,2.585961103439331,0.7597613334655762,1.8289657831192017,5.551115123125783e-17,5.551115123125783e-17,0.0,207.9461669921875,219.0,240.9192810058593,-0.0,3323.58251953125,1.0,283.1482849121094,288.5125427246094,287.0162658691406,287.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,17999.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985528079909272e-05,0.5000033974647522,3.0313297987201454e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505191028118133,0.0,19.35988998413086,1895.4371337890625,0.0,0.0,0.2352716028690338,1.0,0.0,3.0,1.0,0.0
11988120,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674377441406,0.7057960629463196,0.2559043169021606,0.2343743592500686,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.968994140625,0.8856992721557617,0.5198795199394226,0.4947529733181,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.9990000128746032,0.8973292112350464,0.5234466791152954,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683837890625,0.7945745587348938,0.3707055151462555,0.3547640144824981,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96746826171875,0.7074897289276123,0.2577860355377197,1.1787601709365845,290.96893310546875,291.07879638671875,289.2074279785156,285.70220947265625,291.0594482421875,297.3626403808594,290.9725341796875,1.0,0.6455427408218384,1.0,1.0,0.2709665298461914,1.0,-3.3457224369049072,2.585961103439331,0.7597613334655762,1.8289657831192017,5.551115123125783e-17,5.551115123125783e-17,0.0,207.9461669921875,219.0,240.9192810058593,-0.0,3323.58251953125,1.0,283.1482849121094,288.5125427246094,287.0162658691406,287.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,17999.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985528079909272e-05,0.5000033974647522,3.0313297987201454e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505191028118133,0.0,19.35988998413086,1895.4371337890625,0.0,0.0,0.2352716028690338,1.0,0.0,3.0,1.0,0.0
11988180,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7053508162498474,0.256672739982605,0.2352278679609298,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8848305940628052,0.5210166573524475,0.496019959449768,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9990000128746032,0.901961088180542,0.5262954831123352,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.7939990162849426,0.3717760145664215,0.3559426069259643,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7073102593421936,0.2588740587234497,1.184318780899048,291.0306701660156,291.1156616210937,289.1777038574219,285.68560791015625,291.0963134765625,297.3703918457031,291.0335388183594,1.0,0.6484115719795227,1.0,1.0,0.2781204581260681,1.0,-3.359803438186645,2.5730249881744385,0.7867785096168518,1.8130017518997192,5.551115123125783e-17,5.551115123125783e-17,0.0,210.0242462158203,219.0,169.50624084472656,-0.0,3367.52197265625,1.0,283.148193359375,288.51251220703125,286.9231262207031,286.9569091796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518939137458801,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.7050085663795471,0.2568909525871277,0.2354826033115387,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.8843252658843994,0.5213573575019836,0.4964112937450409,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.9990000128746032,0.9036106467247008,0.5275919437408447,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.7936173677444458,0.3721087872982025,0.3563200533390045,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.7070892453193665,0.2592281103134155,1.1861802339553833,291.05145263671875,291.1297912597656,289.1662902832031,285.6791687011719,291.11053466796875,297.37176513671875,291.0541381835937,1.0,0.6495100259780884,1.0,1.0,0.2809101939201355,1.0,-3.364833116531372,2.567598342895508,0.797234833240509,1.8064974546432493,5.551115123125783e-17,5.551115123125783e-17,0.0,210.91294860839844,222.0,150.6415557861328,-0.0,3384.13232421875,1.0,283.1481628417969,288.51251220703125,286.88836669921875,286.9213256835937,293.1499938964844,293.1499938964844,283.1499938964844,17999.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985724530764855e-05,0.5000024437904358,3.031367203695096e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522694528102874,0.0,19.360076904296875,1895.4371337890625,0.0,0.0,0.2352726906538009,1.0,0.0,3.0,1.0,0.0
11988300,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.704232931137085,0.2572004795074463,0.2358561009168625,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.8832594752311707,0.5218529105186462,0.4969957172870636,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.9990000128746032,0.9063774347305298,0.5300816893577576,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.7927767038345337,0.3726058602333069,0.3568978905677795,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.7065331339836121,0.2597735524177551,1.1891123056411743,291.0854797363281,291.1499938964844,289.146240234375,285.6677551269531,291.1357421875,297.37255859375,291.087890625,1.0,0.651426374912262,1.0,1.0,0.2858820259571075,1.0,-3.373202085494995,2.557440996170044,0.815761148929596,1.7945512533187866,5.551115123125783e-17,5.551115123125783e-17,0.0,212.5682830810547,222.0,125.26268005371094,-0.0,3412.879150390625,1.0,283.1480712890625,288.51251220703125,286.8283996582031,286.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17999.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985770005499944e-05,0.500001847743988,3.031375335211389e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528035849332809,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352729141712188,1.0,0.0,3.0,1.0,0.0
11988360,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7032988667488098,0.2574085593223572,0.2361431270837783,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.8820385336875916,0.5222112536430359,0.4974546432495117,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.9990000128746032,0.9089266061782836,0.5327268242835999,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7917804718017578,0.3729840219020843,0.3573672771453857,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7058122158050537,0.2602109313011169,1.191581964492798,291.104736328125,291.1499938964844,289.1264953613281,285.6564025878906,291.1327819824219,297.3716125488281,291.1053771972656,1.0,0.6532827019691467,1.0,1.0,0.2869105637073517,1.0,-3.380816698074341,2.558622598648072,0.8221942186355591,1.794070601463318,5.551115123125783e-17,5.551115123125783e-17,0.0,214.28536987304688,225.0,87.29642486572266,-0.0,3440.434814453125,1.0,283.14801025390625,288.5124816894531,286.7708740234375,286.8011779785156,293.1499938964844,293.1499938964844,283.1499938964844,17999.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985795471351594e-05,0.5000013709068298,3.0313802141211654e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1531624048948288,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
11988420,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.7008336782455444,0.2574123740196228,0.2363837659358978,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8790298104286194,0.5223909616470337,0.4979089796543121,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.9990000128746032,0.9131775498390198,0.5385919213294983,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.7892254590988159,0.3732873797416687,0.3579142987728119,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.7037746906280518,0.2606790363788605,1.1948577165603638,291.1111145019531,291.1499938964844,289.0879211425781,285.6339416503906,291.11962890625,297.3634033203125,291.1111145019531,1.0,0.6567418575286865,1.0,1.0,0.2889676690101623,1.0,-3.393308401107788,2.560673236846924,0.832635223865509,1.7934255599975586,5.551115123125783e-17,5.551115123125783e-17,0.0,217.92544555664065,228.0,30.853191375732425,-0.0,3490.65087890625,1.0,283.1478881835937,288.512451171875,286.6627197265625,286.6906433105469,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000006556510925,3.0313848219803985e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153192713856697,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988480,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.7008336782455444,0.2574123740196228,0.2363837659358978,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8790298104286194,0.5223909616470337,0.4979089796543121,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.9990000128746032,0.9131775498390198,0.5385919213294983,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.7892254590988159,0.3732873797416687,0.3579142987728119,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.7037746906280518,0.2606790363788605,1.1948577165603638,291.1111145019531,291.1499938964844,289.0879211425781,285.6339416503906,291.11962890625,297.3634033203125,291.1111145019531,1.0,0.6567418575286865,1.0,1.0,0.2889676690101623,1.0,-3.393308401107788,2.560673236846924,0.832635223865509,1.7934255599975586,5.551115123125783e-17,5.551115123125783e-17,0.0,217.92544555664065,228.0,30.853191375732425,-0.0,3490.65087890625,1.0,283.1478881835937,288.512451171875,286.6627197265625,286.6906433105469,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000006556510925,3.0313848219803985e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153192713856697,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988540,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.6977106928825378,0.2569652795791626,0.2362049669027328,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.875442624092102,0.5220028758049011,0.4978005290031433,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.9990000128746032,0.9165131449699402,0.5450057983398438,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.7860740423202515,0.3730916380882263,0.3579734861850738,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.7010653614997864,0.2606702744960785,1.1959633827209473,291.106201171875,291.1499938964844,289.05047607421875,285.6117248535156,291.10546875,297.3493957519531,291.1059265136719,1.0,0.6598014235496521,1.0,1.0,0.2910247445106506,1.0,-3.4020822048187256,2.5600974559783936,0.8419846296310425,1.7909810543060305,5.551115123125783e-17,5.551115123125783e-17,0.0,221.7270355224609,231.0,3.866108894348145,-0.0,3533.33935546875,1.0,283.1477355957031,288.5124206542969,286.5630798339844,286.5888061523437,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002980232239,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1527500450611114,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.6977106928825378,0.2569652795791626,0.2362049669027328,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.875442624092102,0.5220028758049011,0.4978005290031433,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.9990000128746032,0.9165131449699402,0.5450057983398438,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.7860740423202515,0.3730916380882263,0.3579734861850738,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.7010653614997864,0.2606702744960785,1.1959633827209473,291.106201171875,291.1499938964844,289.05047607421875,285.6117248535156,291.10546875,297.3493957519531,291.1059265136719,1.0,0.6598014235496521,1.0,1.0,0.2910247445106506,1.0,-3.4020822048187256,2.5600974559783936,0.8419846296310425,1.7909810543060305,5.551115123125783e-17,5.551115123125783e-17,0.0,221.7270355224609,231.0,3.866108894348145,-0.0,3533.33935546875,1.0,283.1477355957031,288.5124206542969,286.5630798339844,286.5888061523437,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002980232239,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1527500450611114,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.6941883563995361,0.256170779466629,0.2357032001018524,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.8715640306472778,0.5211972594261169,0.4972796142101288,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.9990000128746032,0.919119119644165,0.5516457557678223,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.7825859189033508,0.3725089132785797,0.3576548993587494,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.697922945022583,0.2602768540382385,1.19529128074646,291.0928955078125,291.1499938964844,289.0140075683594,285.5897521972656,291.0857849121094,297.3318176269531,291.0923156738281,1.0,0.6624595522880554,1.0,1.0,0.2924183011054992,1.0,-3.4076502323150635,2.559359312057495,0.8482909202575684,1.789077877998352,5.551115123125783e-17,5.551115123125783e-17,0.0,225.54884338378903,234.0,-12.537446022033691,-0.0,3568.731689453125,1.0,283.1476135253906,288.51239013671875,286.4709777832031,286.4947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521027088165283,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988720,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.6941883563995361,0.256170779466629,0.2357032001018524,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.8715640306472778,0.5211972594261169,0.4972796142101288,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.9990000128746032,0.919119119644165,0.5516457557678223,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.7825859189033508,0.3725089132785797,0.3576548993587494,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.697922945022583,0.2602768540382385,1.19529128074646,291.0928955078125,291.1499938964844,289.0140075683594,285.5897521972656,291.0857849121094,297.3318176269531,291.0923156738281,1.0,0.6624595522880554,1.0,1.0,0.2924183011054992,1.0,-3.4076502323150635,2.559359312057495,0.8482909202575684,1.789077877998352,5.551115123125783e-17,5.551115123125783e-17,0.0,225.54884338378903,234.0,-12.537446022033691,-0.0,3568.731689453125,1.0,283.1476135253906,288.51239013671875,286.4709777832031,286.4947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521027088165283,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988780,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.6903953552246094,0.255085289478302,0.2349308133125305,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.8675329089164734,0.520051896572113,0.496425449848175,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.9990000128746032,0.9210676550865172,0.5583619475364685,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.7788864374160767,0.3715944588184356,0.3570145666599273,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.6944776177406311,0.2595598101615906,1.1931166648864746,291.07550048828125,291.1499938964844,288.9784240722656,285.5679931640625,291.0655517578125,297.3117980957031,291.0748291015625,1.0,0.6647342443466187,1.0,1.0,0.2938118278980255,1.0,-3.4103891849517822,2.556714057922364,0.8536750674247742,1.7858952283859253,5.551115123125783e-17,5.551115123125783e-17,0.0,229.3282470703125,237.0,-20.71453666687012,-0.0,3597.223388671875,1.0,283.1474609375,288.5123596191406,286.3857727050781,286.4078063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1513534486293792,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.6903953552246094,0.255085289478302,0.2349308133125305,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.8675329089164734,0.520051896572113,0.496425449848175,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.9990000128746032,0.9210676550865172,0.5583619475364685,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.7788864374160767,0.3715944588184356,0.3570145666599273,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.6944776177406311,0.2595598101615906,1.1931166648864746,291.07550048828125,291.1499938964844,288.9784240722656,285.5679931640625,291.0655517578125,297.3117980957031,291.0748291015625,1.0,0.6647342443466187,1.0,1.0,0.2938118278980255,1.0,-3.4103891849517822,2.556714057922364,0.8536750674247742,1.7858952283859253,5.551115123125783e-17,5.551115123125783e-17,0.0,229.3282470703125,237.0,-20.71453666687012,-0.0,3597.223388671875,1.0,283.1474609375,288.5123596191406,286.3857727050781,286.4078063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1513534486293792,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.6884288787841797,0.2544506192207336,0.2344585210084915,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.8654909729957581,0.5193734765052795,0.4958942234516144,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.9990000128746032,0.9218209385871888,0.5617173314094543,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.7769861221313477,0.3710295557975769,0.356589138507843,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06640625,0.6926734447479248,0.2590982317924499,1.1915476322174072,291.0661315917969,291.1499938964844,288.9609375,285.55718994140625,291.055419921875,297.3011779785156,291.0654602050781,1.0,0.665738582611084,1.0,1.0,0.2945086061954498,1.0,-3.410820484161377,2.554738044738769,0.8560823798179626,1.783858299255371,5.551115123125783e-17,5.551115123125783e-17,0.0,231.19070434570312,237.0,-22.972064971923828,-0.0,3609.082275390625,1.0,283.1473999023437,288.5123291015625,286.3455505371094,286.36676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150966390967369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.686429500579834,0.2537668943405151,0.2339382469654083,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.8634427189826965,0.518639326095581,0.4953055083751678,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.9990000128746032,0.9224513173103333,0.5650637149810791,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.7750641107559204,0.3704060614109039,0.3561040759086609,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.6908289790153503,0.2585802972316742,1.1897081136703491,291.05914306640625,291.1499938964844,288.9436340332031,285.5464172363281,291.051513671875,297.29034423828125,291.0588073730469,1.0,0.6666637659072876,1.0,1.0,0.2960708737373352,1.0,-3.410716772079468,2.5497493743896484,0.8609673976898193,1.7789360284805298,5.551115123125783e-17,5.551115123125783e-17,0.0,233.033447265625,240.0,-19.977489471435547,-0.0,3619.529541015625,1.0,283.1473388671875,288.5123291015625,286.3067932128906,286.32720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505906879901886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.6824069023132324,0.2522975504398346,0.2327909767627716,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8593964576721191,0.5170618295669556,0.4940056800842285,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.9990000128746032,0.9234331250190736,0.5716500282287598,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.7712239623069763,0.3690318763256073,0.3549965322017669,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.6870888471603394,0.257416158914566,1.1853801012039185,291.0509033203125,291.1499938964844,288.90948486328125,285.5250244140625,291.0453796386719,297.2689208984375,291.05059814453125,1.0,0.6683003902435303,1.0,1.0,0.2991954088211059,1.0,-3.4091594219207764,2.5384767055511475,0.8706826567649841,1.7680901288986206,5.551115123125783e-17,5.551115123125783e-17,0.0,236.6305694580078,243.0,-13.570722579956056,-0.0,3636.66455078125,1.0,283.147216796875,288.51226806640625,286.2333984375,286.2524108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499553471803665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
