time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989080,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.6824069023132324,0.2522975504398346,0.2327909767627716,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8593964576721191,0.5170618295669556,0.4940056800842285,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.9990000128746032,0.9234331250190736,0.5716500282287598,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.7712239623069763,0.3690318763256073,0.3549965322017669,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.6870888471603394,0.257416158914566,1.1853801012039185,291.0509033203125,291.1499938964844,288.90948486328125,285.5250244140625,291.0453796386719,297.2689208984375,291.05059814453125,1.0,0.6683003902435303,1.0,1.0,0.2991954088211059,1.0,-3.4091594219207764,2.5384767055511475,0.8706826567649841,1.7680901288986206,5.551115123125783e-17,5.551115123125783e-17,0.0,236.6305694580078,243.0,-13.570722579956056,-0.0,3636.66455078125,1.0,283.147216796875,288.51226806640625,286.2333984375,286.2524108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499553471803665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.6783885359764099,0.2507073283195495,0.231531411409378,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440368652344,0.8554387092590332,0.5153522491455078,0.492578774690628,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.9990000128746032,0.9240612387657166,0.5780868530273438,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.7674200534820557,0.3675091564655304,0.3537437617778778,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.6833230257034302,0.2561084926128387,1.180374026298523,291.0440368652344,291.1499938964844,288.8759155273437,285.5037841796875,291.0396423339844,297.24786376953125,291.0437927246094,1.0,0.6697006821632385,1.0,1.0,0.3023199737071991,1.0,-3.4061439037323,2.526205778121948,0.8799381852149963,1.7565683126449585,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1197204589844,246.0,-10.275135040283203,-0.0,3649.651611328125,1.0,283.1470642089844,288.5122375488281,286.1650390625,286.1827697753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494188457727432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.6783885359764099,0.2507073283195495,0.231531411409378,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440368652344,0.8554387092590332,0.5153522491455078,0.492578774690628,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.9990000128746032,0.9240612387657166,0.5780868530273438,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.7674200534820557,0.3675091564655304,0.3537437617778778,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.6833230257034302,0.2561084926128387,1.180374026298523,291.0440368652344,291.1499938964844,288.8759155273437,285.5037841796875,291.0396423339844,297.24786376953125,291.0437927246094,1.0,0.6697006821632385,1.0,1.0,0.3023199737071991,1.0,-3.4061439037323,2.526205778121948,0.8799381852149963,1.7565683126449585,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1197204589844,246.0,-10.275135040283203,-0.0,3649.651611328125,1.0,283.1470642089844,288.5122375488281,286.1650390625,286.1827697753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494188457727432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6743766665458679,0.2490154504776001,0.2301733493804931,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.8515554666519165,0.5135287642478943,0.4910367727279663,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9243645071983336,0.5844082832336426,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7636491060256958,0.3658585548400879,0.3523629307746887,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6795408725738525,0.2546822726726532,1.1747989654541016,291.0431213378906,291.1499938964844,288.8428039550781,285.482666015625,291.04266357421875,297.22735595703125,291.0431823730469,1.0,0.6709045171737671,1.0,1.0,0.3065418004989624,1.0,-3.4018940925598145,2.509644031524658,0.8922499418258667,1.741039514541626,5.551115123125783e-17,5.551115123125783e-17,0.0,243.5257263183593,234.0,-2.558561086654663,-0.0,3659.14013671875,1.0,283.1469421386719,288.51220703125,286.10125732421875,286.1177673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489816009998321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6743766665458679,0.2490154504776001,0.2301733493804931,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.8515554666519165,0.5135287642478943,0.4910367727279663,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9243645071983336,0.5844082832336426,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7636491060256958,0.3658585548400879,0.3523629307746887,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6795408725738525,0.2546822726726532,1.1747989654541016,291.0431213378906,291.1499938964844,288.8428039550781,285.482666015625,291.04266357421875,297.22735595703125,291.0431823730469,1.0,0.6709045171737671,1.0,1.0,0.3065418004989624,1.0,-3.4018940925598145,2.509644031524658,0.8922499418258667,1.741039514541626,5.551115123125783e-17,5.551115123125783e-17,0.0,243.5257263183593,234.0,-2.558561086654663,-0.0,3659.14013671875,1.0,283.1469421386719,288.51220703125,286.10125732421875,286.1177673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489816009998321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.6737260818481445,0.2472254931926727,0.2285400778055191,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8517292737960815,0.5115939378738403,0.4891964495182037,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.9990000128746032,0.9249026775360109,0.5818506479263306,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.7635374069213867,0.3640791773796081,0.3506661057472229,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.6791511178016663,0.2531404197216034,1.167768478393555,291.0453186035156,291.1499938964844,288.8099975585937,285.461669921875,291.0456848144531,297.209716796875,291.0453186035156,1.0,0.6671375036239624,1.0,1.0,0.3107636272907257,1.0,-3.3841662406921387,2.483757972717285,0.9004082679748535,1.719451069831848,5.551115123125783e-17,5.551115123125783e-17,0.0,241.27696228027344,237.0,1.5664490461349487,-0.0,3603.615234375,1.0,283.14678955078125,288.5121765136719,286.04156494140625,286.0570373535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486549973487854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.6737260818481445,0.2472254931926727,0.2285400778055191,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8517292737960815,0.5115939378738403,0.4891964495182037,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.9990000128746032,0.9249026775360109,0.5818506479263306,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.7635374069213867,0.3640791773796081,0.3506661057472229,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.6791511178016663,0.2531404197216034,1.167768478393555,291.0453186035156,291.1499938964844,288.8099975585937,285.461669921875,291.0456848144531,297.209716796875,291.0453186035156,1.0,0.6671375036239624,1.0,1.0,0.3107636272907257,1.0,-3.3841662406921387,2.483757972717285,0.9004082679748535,1.719451069831848,5.551115123125783e-17,5.551115123125783e-17,0.0,241.27696228027344,237.0,1.5664490461349487,-0.0,3603.615234375,1.0,283.14678955078125,288.5121765136719,286.04156494140625,286.0570373535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486549973487854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6729943156242371,0.2463200539350509,0.2277244329452514,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8513426184654236,0.5106059312820435,0.4882690608501434,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9254069924354552,0.5815639495849609,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7630406022071838,0.3631650805473327,0.3498058915138244,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6785410642623901,0.2523574829101562,1.164241075515747,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.04791259765625,297.2030944824219,291.0466613769531,1.0,0.6661282777786255,1.0,1.0,0.3128745555877685,1.0,-3.376436471939087,2.471668243408203,0.9047682881355286,1.708989143371582,5.551115123125783e-17,5.551115123125783e-17,0.0,240.75704956054688,237.0,2.9903156757354736,-0.0,3582.235595703125,1.0,283.146728515625,288.5121765136719,286.0131530761719,286.02813720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485150456428527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.6719110608100891,0.2454023957252502,0.2269228845834732,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.8505368828773499,0.5095996260643005,0.4873501360416412,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.9990000128746032,0.9258245229721068,0.58217453956604,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.7621591091156006,0.3622308671474457,0.348952442407608,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.6775749921798706,0.2515643239021301,1.1607900857925415,291.0484924316406,291.1499938964844,288.7774353027344,285.44073486328125,291.0503234863281,297.19647216796875,291.0486145019531,1.0,0.6653827428817749,1.0,1.0,0.3149734437465668,1.0,-3.369923114776612,2.460451364517212,0.9094716906547546,1.6992400884628296,5.551115123125783e-17,5.551115123125783e-17,0.0,240.8106384277344,240.0,4.347189903259277,-0.0,3567.098876953125,1.0,283.14666748046875,288.5121459960937,285.98565673828125,286.0001525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483898311853408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.6691527366638184,0.2435124665498733,0.2253067046403885,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.8482380509376526,0.5075148940086365,0.4854819774627685,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.926306962966919,0.5848433375358582,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.7597562670707703,0.3602863252162933,0.3472109138965606,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.6750432252883911,0.2499266564846038,1.1538419723510742,291.0528564453125,291.1499938964844,288.7449645996094,285.4198608398437,291.05535888671875,297.1824951171875,291.0530090332031,1.0,0.6645358800888062,1.0,1.0,0.3191712498664856,1.0,-3.3584892749786377,2.4391651153564453,0.9193241596221924,1.680551052093506,5.551115123125783e-17,5.551115123125783e-17,0.0,241.821533203125,228.0,6.0287861824035645,-0.0,3545.890625,1.0,283.1465148925781,288.5121154785156,285.93310546875,285.9467468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481727808713913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.6691527366638184,0.2435124665498733,0.2253067046403885,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.8482380509376526,0.5075148940086365,0.4854819774627685,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.926306962966919,0.5848433375358582,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.7597562670707703,0.3602863252162933,0.3472109138965606,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.6750432252883911,0.2499266564846038,1.1538419723510742,291.0528564453125,291.1499938964844,288.7449645996094,285.4198608398437,291.05535888671875,297.1824951171875,291.0530090332031,1.0,0.6645358800888062,1.0,1.0,0.3191712498664856,1.0,-3.3584892749786377,2.4391651153564453,0.9193241596221924,1.680551052093506,5.551115123125783e-17,5.551115123125783e-17,0.0,241.821533203125,228.0,6.0287861824035645,-0.0,3545.890625,1.0,283.1465148925781,288.5121154785156,285.93310546875,285.9467468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481727808713913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.6691188216209412,0.2415176182985305,0.2234456986188888,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.849250853061676,0.505298376083374,0.4833342730998993,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.9990000128746032,0.9268177151679992,0.5800967216491699,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.760330319404602,0.3582055866718292,0.3451843857765198,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.6752915978431702,0.2481813877820968,1.1456689834594729,291.0574951171875,291.1499938964844,288.7124938964844,285.39898681640625,291.0595397949219,297.1695251464844,291.0575561523437,1.0,0.6594162583351135,1.0,1.0,0.323369026184082,1.0,-3.3357138633728027,2.41028380393982,0.9254299998283386,1.6570674180984497,5.551115123125783e-17,5.551115123125783e-17,0.0,238.1107482910156,231.0,6.404057502746582,-0.0,3471.44921875,1.0,283.1463928222656,288.5120849609375,285.88360595703125,285.8964538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479831486940384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.6691188216209412,0.2415176182985305,0.2234456986188888,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.849250853061676,0.505298376083374,0.4833342730998993,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.9990000128746032,0.9268177151679992,0.5800967216491699,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.760330319404602,0.3582055866718292,0.3451843857765198,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.6752915978431702,0.2481813877820968,1.1456689834594729,291.0574951171875,291.1499938964844,288.7124938964844,285.39898681640625,291.0595397949219,297.1695251464844,291.0575561523437,1.0,0.6594162583351135,1.0,1.0,0.323369026184082,1.0,-3.3357138633728027,2.41028380393982,0.9254299998283386,1.6570674180984497,5.551115123125783e-17,5.551115123125783e-17,0.0,238.1107482910156,231.0,6.404057502746582,-0.0,3471.44921875,1.0,283.1463928222656,288.5120849609375,285.88360595703125,285.8964538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479831486940384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.6675861477851868,0.239473819732666,0.2216075509786605,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.8484951257705688,0.5029972195625305,0.4811782538890838,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.9990000128746032,0.927546203136444,0.579111635684967,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.7592772841453552,0.3560413420200348,0.3431487679481506,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.674014687538147,0.2463908046483993,1.137610912322998,291.0600891113281,291.1499938964844,288.679931640625,285.3781433105469,291.0615234375,297.159423828125,291.06011962890625,1.0,0.6567332148551941,1.0,1.0,0.3271189033985138,1.0,-3.317572832107544,2.3861029148101807,0.9314697980880736,1.63683819770813,5.551115123125783e-17,5.551115123125783e-17,0.0,236.7389373779297,234.0,4.752825736999512,-0.0,3421.78564453125,1.0,283.1462707519531,288.5120544433594,285.8368530273437,285.8489990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477961391210556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.6675861477851868,0.239473819732666,0.2216075509786605,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.8484951257705688,0.5029972195625305,0.4811782538890838,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.9990000128746032,0.927546203136444,0.579111635684967,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.7592772841453552,0.3560413420200348,0.3431487679481506,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.674014687538147,0.2463908046483993,1.137610912322998,291.0600891113281,291.1499938964844,288.679931640625,285.3781433105469,291.0615234375,297.159423828125,291.06011962890625,1.0,0.6567332148551941,1.0,1.0,0.3271189033985138,1.0,-3.317572832107544,2.3861029148101807,0.9314697980880736,1.63683819770813,5.551115123125783e-17,5.551115123125783e-17,0.0,236.7389373779297,234.0,4.752825736999512,-0.0,3421.78564453125,1.0,283.1462707519531,288.5120544433594,285.8368530273437,285.8489990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477961391210556,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.6648606061935425,0.2373405843973159,0.2197630256414413,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.8463326692581177,0.5005736947059631,0.4789835512638092,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.9990000128746032,0.9276965856552124,0.5810831189155579,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.7569320797920227,0.3537594974040985,0.3410787880420685,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.6715254783630371,0.2445173412561416,1.1295565366744995,291.0621643066406,291.1499938964844,288.6471252441406,285.3572998046875,291.0633239746094,297.1473999023437,291.06219482421875,1.0,0.6552322506904602,1.0,1.0,0.3308687806129455,1.0,-3.302908420562744,2.36438536643982,0.9385231733322144,1.6184290647506714,5.551115123125783e-17,5.551115123125783e-17,0.0,237.21229553222656,237.0,3.805944204330444,-0.0,3390.877197265625,1.0,283.1461181640625,288.51202392578125,285.7926025390625,285.8041381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476035714149475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.6648606061935425,0.2373405843973159,0.2197630256414413,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.8463326692581177,0.5005736947059631,0.4789835512638092,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.9990000128746032,0.9276965856552124,0.5810831189155579,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.7569320797920227,0.3537594974040985,0.3410787880420685,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.6715254783630371,0.2445173412561416,1.1295565366744995,291.0621643066406,291.1499938964844,288.6471252441406,285.3572998046875,291.0633239746094,297.1473999023437,291.06219482421875,1.0,0.6552322506904602,1.0,1.0,0.3308687806129455,1.0,-3.302908420562744,2.36438536643982,0.9385231733322144,1.6184290647506714,5.551115123125783e-17,5.551115123125783e-17,0.0,237.21229553222656,237.0,3.805944204330444,-0.0,3390.877197265625,1.0,283.1461181640625,288.51202392578125,285.7926025390625,285.8041381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476035714149475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.6632180213928223,0.2362367808818817,0.218822494149208,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.8449274301528931,0.4993136525154114,0.4778564274311065,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.9990000128746032,0.9275479316711426,0.5827447772026062,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.7554591298103333,0.3525711297988891,0.3400150239467621,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.6699931025505066,0.2435429841279983,1.1254396438598633,291.06304931640625,291.1499938964844,288.630615234375,285.3468322753906,291.06402587890625,297.1406555175781,291.06304931640625,1.0,0.6547675728797913,1.0,1.0,0.3327437043190002,1.0,-3.296189546585083,2.353970527648926,0.9422189593315125,1.609538435935974,5.551115123125783e-17,5.551115123125783e-17,0.0,237.86460876464844,237.0,3.41768741607666,-0.0,3379.236328125,1.0,283.14605712890625,288.5119934082031,285.7713317871094,285.7825622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475075632333755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.6614407300949097,0.2351073026657104,0.2178664952516555,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.8433674573898315,0.4980206787586212,0.4767063558101654,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.9990000128746032,0.9272568821907043,0.5847325921058655,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.7538418173789978,0.3513500690460205,0.3389285504817962,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.6683200001716614,0.2425418496131897,1.1212416887283323,291.0634155273437,291.1499938964844,288.614013671875,285.3363647460937,291.06365966796875,297.1334533691406,291.0633544921875,1.0,0.6544324159622192,1.0,1.0,0.334488034248352,1.0,-3.289691925048828,2.3441107273101807,0.9455811977386476,1.6011555194854736,5.551115123125783e-17,5.551115123125783e-17,0.0,238.7172393798828,225.0,2.370793581008911,-0.0,3369.260986328125,1.0,283.14599609375,288.511962890625,285.7505798339844,285.76153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147409975528717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.6607244610786438,0.2327456176280975,0.2156979441642761,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.8437417149543762,0.4953047335147857,0.4741144478321075,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.9990000128746032,0.9267726540565492,0.5807409286499023,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.7537322044372559,0.3487789630889892,0.3364636301994324,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.6678904294967651,0.2404299974441528,1.1115399599075315,291.0627136230469,291.1499938964844,288.5804138183594,285.3153686523437,291.0614929199219,297.1200256347656,291.0625305175781,1.0,0.6491876840591431,1.0,1.0,0.3379766643047333,1.0,-3.264556884765625,2.3164255619049072,0.9481313824653624,1.5793890953063965,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3577117919922,228.0,-0.01981439627707,-0.0,3293.892578125,1.0,283.1458435058594,288.5119323730469,285.7105712890625,285.72100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471962332725525,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.6607244610786438,0.2327456176280975,0.2156979441642761,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.8437417149543762,0.4953047335147857,0.4741144478321075,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.9990000128746032,0.9267726540565492,0.5807409286499023,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.7537322044372559,0.3487789630889892,0.3364636301994324,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.6678904294967651,0.2404299974441528,1.1115399599075315,291.0627136230469,291.1499938964844,288.5804138183594,285.3153686523437,291.0614929199219,297.1200256347656,291.0625305175781,1.0,0.6491876840591431,1.0,1.0,0.3379766643047333,1.0,-3.264556884765625,2.3164255619049072,0.9481313824653624,1.5793890953063965,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3577117919922,228.0,-0.01981439627707,-0.0,3293.892578125,1.0,283.1458435058594,288.5119323730469,285.7105712890625,285.72100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471962332725525,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.6586116552352905,0.2303221523761749,0.2135329693555832,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.8424515724182129,0.4924857318401336,0.4714876711368561,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.9990000128746032,0.9264755845069884,0.5803173184394836,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.7520979046821594,0.3461068868637085,0.333965539932251,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.6660206913948059,0.2382535636425018,1.1018309593200684,291.06121826171875,291.1499938964844,288.5462951660156,285.2942810058594,291.0601501464844,297.1092834472656,291.06109619140625,1.0,0.6462740302085876,1.0,1.0,0.3414652645587921,1.0,-3.243593215942383,2.291699886322021,0.9518932700157166,1.55925190448761,5.551115123125783e-17,5.551115123125783e-17,0.0,234.2027587890625,231.0,-0.8732137680053711,-0.0,3240.937744140625,1.0,283.1457214355469,288.51190185546875,285.6723937988281,285.6823425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146969586610794,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.6586116552352905,0.2303221523761749,0.2135329693555832,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.8424515724182129,0.4924857318401336,0.4714876711368561,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.9990000128746032,0.9264755845069884,0.5803173184394836,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.7520979046821594,0.3461068868637085,0.333965539932251,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.6660206913948059,0.2382535636425018,1.1018309593200684,291.06121826171875,291.1499938964844,288.5462951660156,285.2942810058594,291.0601501464844,297.1092834472656,291.06109619140625,1.0,0.6462740302085876,1.0,1.0,0.3414652645587921,1.0,-3.243593215942383,2.291699886322021,0.9518932700157166,1.55925190448761,5.551115123125783e-17,5.551115123125783e-17,0.0,234.2027587890625,231.0,-0.8732137680053711,-0.0,3240.937744140625,1.0,283.1457214355469,288.51190185546875,285.6723937988281,285.6823425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146969586610794,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.6554210782051086,0.2278132289648056,0.2113593220710754,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.8398625254631042,0.4895474910736084,0.4688184261322021,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.9990000128746032,0.9256101846694946,0.5826842188835144,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.749278724193573,0.3433165550231933,0.331426203250885,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.6630364656448364,0.2359922379255294,1.0920841693878174,291.05987548828125,291.1499938964844,288.5115051269531,285.2730407714844,291.0586242675781,297.09674072265625,291.05975341796875,1.0,0.6444721817970276,1.0,1.0,0.3449861109256744,1.0,-3.225839853286743,2.269097089767456,0.956742823123932,1.540648341178894,5.551115123125783e-17,5.551115123125783e-17,0.0,234.7882537841797,234.0,-1.256596326828003,-0.0,3205.133544921875,1.0,283.14556884765625,288.5118713378906,285.6358337402344,285.6453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467479169368744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.6554210782051086,0.2278132289648056,0.2113593220710754,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.8398625254631042,0.4895474910736084,0.4688184261322021,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.9990000128746032,0.9256101846694946,0.5826842188835144,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.749278724193573,0.3433165550231933,0.331426203250885,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.6630364656448364,0.2359922379255294,1.0920841693878174,291.05987548828125,291.1499938964844,288.5115051269531,285.2730407714844,291.0586242675781,297.09674072265625,291.05975341796875,1.0,0.6444721817970276,1.0,1.0,0.3449861109256744,1.0,-3.225839853286743,2.269097089767456,0.956742823123932,1.540648341178894,5.551115123125783e-17,5.551115123125783e-17,0.0,234.7882537841797,234.0,-1.256596326828003,-0.0,3205.133544921875,1.0,283.14556884765625,288.5118713378906,285.6358337402344,285.6453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467479169368744,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.6516114473342896,0.2252086699008941,0.2091357558965683,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.8365273475646973,0.4864822626113891,0.4660671949386596,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.9990000128746032,0.924146056175232,0.586652934551239,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.7457767128944397,0.3403998017311096,0.328805148601532,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.6594009399414062,0.2336309999227523,1.0820739269256592,291.0579528808594,291.1499938964844,288.4759216308594,285.2516174316406,291.05633544921875,297.08233642578125,291.05780029296875,1.0,0.6433484554290771,1.0,1.0,0.3485069870948791,1.0,-3.2094409465789795,2.2474894523620605,0.9619515538215636,1.5227532386779783,5.551115123125783e-17,5.551115123125783e-17,0.0,236.36196899414065,222.0,-1.983588933944702,-0.0,3177.99365234375,1.0,283.1454467773437,288.5118408203125,285.6007080078125,285.6098937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146527498960495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.6516114473342896,0.2252086699008941,0.2091357558965683,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.8365273475646973,0.4864822626113891,0.4660671949386596,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.9990000128746032,0.924146056175232,0.586652934551239,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.7457767128944397,0.3403998017311096,0.328805148601532,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.6594009399414062,0.2336309999227523,1.0820739269256592,291.0579528808594,291.1499938964844,288.4759216308594,285.2516174316406,291.05633544921875,297.08233642578125,291.05780029296875,1.0,0.6433484554290771,1.0,1.0,0.3485069870948791,1.0,-3.2094409465789795,2.2474894523620605,0.9619515538215636,1.5227532386779783,5.551115123125783e-17,5.551115123125783e-17,0.0,236.36196899414065,222.0,-1.983588933944702,-0.0,3177.99365234375,1.0,283.1454467773437,288.5118408203125,285.6007080078125,285.6098937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146527498960495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6507018804550171,0.2238590717315673,0.2079240828752517,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8361114859580994,0.4848900437355041,0.4645759165287018,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.9990000128746032,0.923307240009308,0.5857058167457581,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7451326251029968,0.3388818502426147,0.3273787200450897,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6586143970489502,0.2323996871709823,1.0765584707260132,291.0568542480469,291.1499938964844,288.45782470703125,285.2408447265625,291.0544738769531,297.0748596191406,291.0566101074219,1.0,0.6409313678741455,1.0,1.0,0.3502674102783203,1.0,-3.1967198848724365,2.2337450981140137,0.9629746675491332,1.5120559930801392,5.551115123125783e-17,5.551115123125783e-17,0.0,235.2872009277344,222.0,-2.547682285308838,-0.0,3144.56640625,1.0,283.1453857421875,288.5118408203125,285.58367919921875,285.5926818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464155167341232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.6503797173500061,0.2224869728088379,0.2066475450992584,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.8364483118057251,0.4832647740840912,0.4630078375339508,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.9990000128746032,0.9226321578025818,0.5829780697822571,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.7451479434967041,0.3373309969902038,0.3258752524852752,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.6584382057189941,0.2311425060033798,1.0707048177719116,291.05548095703125,291.1499938964844,288.439453125,285.2300109863281,291.0531005859375,297.068603515625,291.0552673339844,1.0,0.6377527117729187,1.0,1.0,0.3521164953708648,1.0,-3.181178569793701,2.217966318130493,0.9632121920585632,1.499840497970581,5.551115123125783e-17,5.551115123125783e-17,0.0,233.0712890625,210.0,-2.846964120864868,-0.0,3099.15234375,1.0,283.14532470703125,288.5118103027344,285.5669250488281,285.5757751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463009715080261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.6508896350860596,0.2196986675262451,0.2039767950773239,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.838610827922821,0.4799363315105438,0.4597174823284149,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.9990000128746032,0.9218369126319884,0.574088454246521,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.7464743256568909,0.3341515064239502,0.3227137923240661,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.6592896580696106,0.2285779863595962,1.0583759546279907,291.0531005859375,291.1499938964844,288.4020080566406,285.20819091796875,291.0505065917969,297.059814453125,291.0528564453125,1.0,0.6296092867851257,1.0,1.0,0.3558146953582763,1.0,-3.144704580307007,2.1830320358276367,0.96167254447937,1.4732009172439575,5.551115123125783e-17,5.551115123125783e-17,0.0,226.5064849853516,213.0,-2.885824203491211,-0.0,2986.772216796875,1.0,283.1451721191406,288.51177978515625,285.5342712402344,285.5428161621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460759937763214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.6508896350860596,0.2196986675262451,0.2039767950773239,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.838610827922821,0.4799363315105438,0.4597174823284149,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.9990000128746032,0.9218369126319884,0.574088454246521,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.7464743256568909,0.3341515064239502,0.3227137923240661,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.6592896580696106,0.2285779863595962,1.0583759546279907,291.0531005859375,291.1499938964844,288.4020080566406,285.20819091796875,291.0505065917969,297.059814453125,291.0528564453125,1.0,0.6296092867851257,1.0,1.0,0.3558146953582763,1.0,-3.144704580307007,2.1830320358276367,0.96167254447937,1.4732009172439575,5.551115123125783e-17,5.551115123125783e-17,0.0,226.5064849853516,213.0,-2.885824203491211,-0.0,2986.772216796875,1.0,283.1451721191406,288.51177978515625,285.5342712402344,285.5428161621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460759937763214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
