time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11990940,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.6494072079658508,0.2168825566768646,0.2013922184705734,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8382959365844727,0.4765375554561615,0.4564759731292724,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9990000128746032,0.9212111234664916,0.5707225203514099,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.745574951171875,0.3309051692485809,0.3196031451225281,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.6580690741539001,0.2259880453348159,1.0464730262756348,291.0507507324219,291.1499938964844,288.3634338378906,285.1861267089844,291.0487060546875,297.0531616210937,291.0505676269531,1.0,0.6246805787086487,1.0,1.0,0.3595128655433655,1.0,-3.115586757659912,2.153123378753662,0.9624633193016052,1.4496784210205078,5.551115123125783e-17,5.551115123125783e-17,0.0,223.4010772705078,216.0,-2.5503146648406982,-0.0,2910.04541015625,1.0,283.1450500488281,288.5117492675781,285.5026550292969,285.51092529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458602845668792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.6494072079658508,0.2168825566768646,0.2013922184705734,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8382959365844727,0.4765375554561615,0.4564759731292724,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9990000128746032,0.9212111234664916,0.5707225203514099,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.745574951171875,0.3309051692485809,0.3196031451225281,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.6580690741539001,0.2259880453348159,1.0464730262756348,291.0507507324219,291.1499938964844,288.3634338378906,285.1861267089844,291.0487060546875,297.0531616210937,291.0505676269531,1.0,0.6246805787086487,1.0,1.0,0.3595128655433655,1.0,-3.115586757659912,2.153123378753662,0.9624633193016052,1.4496784210205078,5.551115123125783e-17,5.551115123125783e-17,0.0,223.4010772705078,216.0,-2.5503146648406982,-0.0,2910.04541015625,1.0,283.1450500488281,288.5117492675781,285.5026550292969,285.51092529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458602845668792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6464769840240479,0.2139994949102401,0.1988402009010315,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8361680507659912,0.4730390906333923,0.4532355666160583,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.919914722442627,0.5712851285934448,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7430592179298401,0.3275772035121918,0.3165073990821838,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6553418636322021,0.2233359515666961,1.0347589254379272,291.0494079589844,291.1499938964844,288.3236389160156,285.1637268066406,291.0479736328125,297.0433654785156,291.0492858886719,1.0,0.6214680075645447,1.0,1.0,0.3634635210037231,1.0,-3.091489791870117,2.125894069671631,0.9655957221984864,1.427849531173706,5.551115123125783e-17,5.551115123125783e-17,0.0,222.72262573242188,219.0,-1.562510371208191,-0.0,2857.430419921875,1.0,283.1448974609375,288.51171875,285.471923828125,285.47998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456607580184936,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6464769840240479,0.2139994949102401,0.1988402009010315,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8361680507659912,0.4730390906333923,0.4532355666160583,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.919914722442627,0.5712851285934448,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7430592179298401,0.3275772035121918,0.3165073990821838,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6553418636322021,0.2233359515666961,1.0347589254379272,291.0494079589844,291.1499938964844,288.3236389160156,285.1637268066406,291.0479736328125,297.0433654785156,291.0492858886719,1.0,0.6214680075645447,1.0,1.0,0.3634635210037231,1.0,-3.091489791870117,2.125894069671631,0.9655957221984864,1.427849531173706,5.551115123125783e-17,5.551115123125783e-17,0.0,222.72262573242188,219.0,-1.562510371208191,-0.0,2857.430419921875,1.0,283.1448974609375,288.51171875,285.471923828125,285.47998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456607580184936,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.6426875591278076,0.2110356390476226,0.1962666660547256,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.8329535126686096,0.4694306254386902,0.4499448239803314,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.9990000128746032,0.9179174304008484,0.5741792321205139,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.7395802736282349,0.3241529166698456,0.3133761882781982,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.6517114043235779,0.2206007987260818,1.0229341983795166,291.0477905273437,291.1499938964844,288.2825012207031,285.1410522460937,291.0461120605469,297.0309753417969,291.047607421875,1.0,0.6193270087242126,1.0,1.0,0.3674142062664032,1.0,-3.069936752319336,2.10044527053833,0.969491481781006,1.4072548151016235,5.551115123125783e-17,5.551115123125783e-17,0.0,223.46636962890625,222.0,-1.7903728485107422,-0.0,2818.010009765625,1.0,283.144775390625,288.5116882324219,285.4419860839844,285.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454714983701706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.6426875591278076,0.2110356390476226,0.1962666660547256,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.8329535126686096,0.4694306254386902,0.4499448239803314,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.9990000128746032,0.9179174304008484,0.5741792321205139,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.7395802736282349,0.3241529166698456,0.3133761882781982,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.6517114043235779,0.2206007987260818,1.0229341983795166,291.0477905273437,291.1499938964844,288.2825012207031,285.1410522460937,291.0461120605469,297.0309753417969,291.047607421875,1.0,0.6193270087242126,1.0,1.0,0.3674142062664032,1.0,-3.069936752319336,2.10044527053833,0.969491481781006,1.4072548151016235,5.551115123125783e-17,5.551115123125783e-17,0.0,223.46636962890625,222.0,-1.7903728485107422,-0.0,2818.010009765625,1.0,283.144775390625,288.5116882324219,285.4419860839844,285.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454714983701706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.6405775547027588,0.2095208466053009,0.1949637085199356,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.8310671448707581,0.4675821661949157,0.4482719600200653,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9166696071624756,0.5762272477149963,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.7375940084457397,0.3223998546600342,0.3117865920066833,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.6496685147285461,0.2191984951496124,1.016933798789978,291.046630859375,291.1499938964844,288.26141357421875,285.1295471191406,291.0447082519531,297.0240173339844,291.04644775390625,1.0,0.6185212135314941,1.0,1.0,0.369389533996582,1.0,-3.0596959590911865,2.0881247520446777,0.9715713858604432,1.3972474336624146,5.551115123125783e-17,5.551115123125783e-17,0.0,224.20494079589844,222.0,-2.2448198795318604,-0.0,2801.443115234375,1.0,283.14471435546875,288.5116577148437,285.4272766113281,285.43505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453750431537628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.6383650898933411,0.2079834043979644,0.1936467587947845,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.8290438652038574,0.4657030701637268,0.4465770423412323,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.9990000128746032,0.9152629971504213,0.5785689353942871,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.7354868054389954,0.3206175863742828,0.3101764917373657,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.6475178599357605,0.2177719324827194,1.0108569860458374,291.0454406738281,291.1499938964844,288.23992919921875,285.11798095703125,291.0435485839844,297.01666259765625,291.0452880859375,1.0,0.6178379654884338,1.0,1.0,0.3714446425437927,1.0,-3.0496490001678467,2.075750827789306,0.9738981127738952,1.3871467113494873,5.551115123125783e-17,5.551115123125783e-17,0.0,225.12339782714844,210.0,-2.4247584342956543,-0.0,2786.278564453125,1.0,283.1446228027344,288.5116271972656,285.4127502441406,285.4204406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452767550945282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.6365095376968384,0.2048282325267791,0.190774068236351,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.8284097909927368,0.4618380069732666,0.4429140388965606,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.9990000128746032,0.912535548210144,0.5752387046813965,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.7342262268066406,0.3169473707675934,0.3066841661930084,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.6459174156188965,0.2148292660713195,0.9974773526191713,291.04278564453125,291.1499938964844,288.19580078125,285.0945129394531,291.03973388671875,297.0031433105469,291.0425109863281,1.0,0.6118109822273254,1.0,1.0,0.3755548894405365,1.0,-3.017524242401123,2.0434398651123047,0.9740843772888184,1.362297773361206,5.551115123125783e-17,5.551115123125783e-17,0.0,221.9618988037109,198.0,-3.412394523620605,-0.0,2706.922607421875,1.0,283.1445007324219,288.5115966796875,285.3840637207031,285.3916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450755298137664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.6365095376968384,0.2048282325267791,0.190774068236351,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.8284097909927368,0.4618380069732666,0.4429140388965606,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.9990000128746032,0.912535548210144,0.5752387046813965,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.7342262268066406,0.3169473707675934,0.3066841661930084,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.6459174156188965,0.2148292660713195,0.9974773526191713,291.04278564453125,291.1499938964844,288.19580078125,285.0945129394531,291.03973388671875,297.0031433105469,291.0425109863281,1.0,0.6118109822273254,1.0,1.0,0.3755548894405365,1.0,-3.017524242401123,2.0434398651123047,0.9740843772888184,1.362297773361206,5.551115123125783e-17,5.551115123125783e-17,0.0,221.9618988037109,198.0,-3.412394523620605,-0.0,2706.922607421875,1.0,283.1445007324219,288.5115966796875,285.3840637207031,285.3916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450755298137664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.6363163590431213,0.201615497469902,0.1877275556325912,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.8300391435623169,0.457868754863739,0.4390276074409485,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.9990000128746032,0.9105271100997924,0.5665959119796753,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.7348979711532593,0.3131788372993469,0.3029718101024627,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.6460643410682678,0.2118177115917205,0.9831743836402892,291.0390319824219,291.1499938964844,288.1499938964844,285.0706481933594,291.0353088378906,296.9942321777344,291.0386962890625,1.0,0.6031684875488281,1.0,1.0,0.3796651363372803,1.0,-2.9771502017974854,2.0061967372894287,0.9709534645080566,1.3342163562774658,5.551115123125783e-17,5.551115123125783e-17,0.0,215.5287628173828,201.0,-4.477488040924072,-0.0,2596.748046875,1.0,283.1443786621094,288.5115661621094,285.3558654785156,285.36328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1448602676391601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991600,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.6363163590431213,0.201615497469902,0.1877275556325912,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.8300391435623169,0.457868754863739,0.4390276074409485,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.9990000128746032,0.9105271100997924,0.5665959119796753,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.7348979711532593,0.3131788372993469,0.3029718101024627,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.6460643410682678,0.2118177115917205,0.9831743836402892,291.0390319824219,291.1499938964844,288.1499938964844,285.0706481933594,291.0353088378906,296.9942321777344,291.0386962890625,1.0,0.6031684875488281,1.0,1.0,0.3796651363372803,1.0,-2.9771502017974854,2.0061967372894287,0.9709534645080566,1.3342163562774658,5.551115123125783e-17,5.551115123125783e-17,0.0,215.5287628173828,201.0,-4.477488040924072,-0.0,2596.748046875,1.0,283.1443786621094,288.5115661621094,285.3558654785156,285.36328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1448602676391601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991660,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.6344478726387024,0.198557898402214,0.1848597377538681,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8293972611427307,0.4540080428123474,0.435283362865448,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.9990000128746032,0.9089006781578064,0.5631641149520874,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.733596682548523,0.3095335364341736,0.2994135618209839,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.6444531679153442,0.208967924118042,0.96976238489151,291.0362243652344,291.1499938964844,288.1020202636719,285.0453186035156,291.0339660644531,296.9892883300781,291.0360412597656,1.0,0.597767174243927,1.0,1.0,0.384055346250534,1.0,-2.9446613788604736,1.9734869003295896,0.971174418926239,1.3086402416229248,5.551115123125783e-17,5.551115123125783e-17,0.0,212.346420288086,204.0,-3.1433653831481934,-0.0,2519.976806640625,1.0,283.14422607421875,288.51153564453125,285.3280334472656,285.3353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1446492969989776,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991720,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.6344478726387024,0.198557898402214,0.1848597377538681,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8293972611427307,0.4540080428123474,0.435283362865448,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.9990000128746032,0.9089006781578064,0.5631641149520874,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.733596682548523,0.3095335364341736,0.2994135618209839,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.6444531679153442,0.208967924118042,0.96976238489151,291.0362243652344,291.1499938964844,288.1020202636719,285.0453186035156,291.0339660644531,296.9892883300781,291.0360412597656,1.0,0.597767174243927,1.0,1.0,0.384055346250534,1.0,-2.9446613788604736,1.9734869003295896,0.971174418926239,1.3086402416229248,5.551115123125783e-17,5.551115123125783e-17,0.0,212.346420288086,204.0,-3.1433653831481934,-0.0,2519.976806640625,1.0,283.14422607421875,288.51153564453125,285.3280334472656,285.3353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1446492969989776,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991780,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.631638765335083,0.1957115530967712,0.1822724044322967,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8273177146911621,0.450322538614273,0.4317957758903503,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9990000128746032,0.9069141149520874,0.5631858110427856,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.7310986518859863,0.3060818314552307,0.2961307466030121,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.6418839693069458,0.2063690423965454,0.957897961139679,291.03436279296875,291.1499938964844,288.0516052246094,285.0177001953125,291.03240966796875,296.9846496582031,291.0342102050781,1.0,0.5942466855049133,1.0,1.0,0.3884455859661102,1.0,-2.9191720485687256,1.945370316505432,0.9738017916679382,1.2862190008163452,5.551115123125783e-17,5.551115123125783e-17,0.0,211.36622619628903,207.0,-2.3840484619140625,-0.0,2468.279541015625,1.0,283.14410400390625,288.5115051269531,285.3003234863281,285.3076477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444597393274307,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991840,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.631638765335083,0.1957115530967712,0.1822724044322967,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8273177146911621,0.450322538614273,0.4317957758903503,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9990000128746032,0.9069141149520874,0.5631858110427856,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.7310986518859863,0.3060818314552307,0.2961307466030121,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.6418839693069458,0.2063690423965454,0.957897961139679,291.03436279296875,291.1499938964844,288.0516052246094,285.0177001953125,291.03240966796875,296.9846496582031,291.0342102050781,1.0,0.5942466855049133,1.0,1.0,0.3884455859661102,1.0,-2.9191720485687256,1.945370316505432,0.9738017916679382,1.2862190008163452,5.551115123125783e-17,5.551115123125783e-17,0.0,211.36622619628903,207.0,-2.3840484619140625,-0.0,2468.279541015625,1.0,283.14410400390625,288.5115051269531,285.3003234863281,285.3076477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444597393274307,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991900,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.629999577999115,0.1943316310644149,0.1810432821512222,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.8259189128875732,0.4485154151916504,0.4301101863384247,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.9990000128746032,0.9057283997535706,0.5640517473220825,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.7295494079589844,0.3043923676013946,0.2945509850978851,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.6403750777244568,0.2051305174827575,0.9523662328720092,291.03326416015625,291.1499938964844,288.0255126953125,285.0030517578125,291.0311889648437,296.9818115234375,291.0330810546875,1.0,0.592997670173645,1.0,1.0,0.3906406760215759,1.0,-2.9081602096557617,1.932473421096801,0.9756867289543152,1.275794267654419,5.551115123125783e-17,5.551115123125783e-17,0.0,211.4188842773437,207.0,-2.490084171295166,-0.0,2448.53173828125,1.0,283.14404296875,288.511474609375,285.28643798828125,285.29376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1443662047386169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991960,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.6282430291175842,0.1929687112569809,0.1798408776521682,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8243452310562134,0.4467215836048126,0.4284491837024688,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9990000128746032,0.9044124484062196,0.565330982208252,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7278504967689514,0.3027146458625793,0.2929946482181549,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.6387614011764526,0.2039195746183395,0.9470171332359314,291.0323181152344,291.1499938964844,287.9989013671875,284.9879455566406,291.0307922363281,296.9788513183594,291.0321960449219,1.0,0.5919932723045349,1.0,1.0,0.392970472574234,1.0,-2.897954225540161,1.9197838306427,0.9781702756881714,1.265403151512146,5.551115123125783e-17,5.551115123125783e-17,0.0,211.7338104248047,210.0,-2.097104549407959,-0.0,2431.648681640625,1.0,283.1439514160156,288.511474609375,285.27252197265625,285.2798767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1442726701498031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992020,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6244434714317322,0.1902807503938675,0.177495464682579,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8207796216011047,0.4431588351726532,0.4251776039600372,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9990000128746032,0.9013833999633788,0.5688657164573669,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.724087655544281,0.2993792295455932,0.2899279296398163,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6353020668029785,0.2015647292137146,0.9367520809173584,291.031005859375,291.1499938964844,287.9441223144531,284.95623779296875,291.02960205078125,296.9728088378906,291.0308837890625,1.0,0.5905659198760986,1.0,1.0,0.3976300656795501,1.0,-2.879424571990967,1.895678162574768,0.9837464094161988,1.24548602104187,5.551115123125783e-17,5.551115123125783e-17,0.0,212.9886932373047,198.0,-1.5818700790405271,-0.0,2404.584716796875,1.0,283.1438293457031,288.5114440917969,285.24444580078125,285.2518615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1440927684307098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992080,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6244434714317322,0.1902807503938675,0.177495464682579,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8207796216011047,0.4431588351726532,0.4251776039600372,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9990000128746032,0.9013833999633788,0.5688657164573669,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.724087655544281,0.2993792295455932,0.2899279296398163,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6353020668029785,0.2015647292137146,0.9367520809173584,291.031005859375,291.1499938964844,287.9441223144531,284.95623779296875,291.02960205078125,296.9728088378906,291.0308837890625,1.0,0.5905659198760986,1.0,1.0,0.3976300656795501,1.0,-2.879424571990967,1.895678162574768,0.9837464094161988,1.24548602104187,5.551115123125783e-17,5.551115123125783e-17,0.0,212.9886932373047,198.0,-1.5818700790405271,-0.0,2404.584716796875,1.0,283.1438293457031,288.5114440917969,285.24444580078125,285.2518615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1440927684307098,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992140,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.6231198906898499,0.1876072734594345,0.1750108003616333,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8205857276916504,0.4395860433578491,0.421739786863327,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.9990000128746032,0.8983584046363831,0.5646921992301941,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.7232174277305603,0.2960305511951446,0.2866901457309723,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.6344528794288635,0.1992547512054443,0.9259414076805116,291.0292053222656,291.1499938964844,287.88751220703125,284.9227600097656,291.0268249511719,296.96844482421875,291.02899169921875,1.0,0.5847344994544983,1.0,1.0,0.4022896587848663,1.0,-2.85042142868042,1.8653055429458616,0.985115885734558,1.2218633890151978,5.551115123125783e-17,5.551115123125783e-17,0.0,209.5813751220703,201.0,-2.2597575187683105,-0.0,2336.654052734375,1.0,283.1436767578125,288.51141357421875,285.2159423828125,285.2235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1439081132411956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992200,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.6231198906898499,0.1876072734594345,0.1750108003616333,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8205857276916504,0.4395860433578491,0.421739786863327,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.9990000128746032,0.8983584046363831,0.5646921992301941,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.7232174277305603,0.2960305511951446,0.2866901457309723,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.6344528794288635,0.1992547512054443,0.9259414076805116,291.0292053222656,291.1499938964844,287.88751220703125,284.9227600097656,291.0268249511719,296.96844482421875,291.02899169921875,1.0,0.5847344994544983,1.0,1.0,0.4022896587848663,1.0,-2.85042142868042,1.8653055429458616,0.985115885734558,1.2218633890151978,5.551115123125783e-17,5.551115123125783e-17,0.0,209.5813751220703,201.0,-2.2597575187683105,-0.0,2336.654052734375,1.0,283.1436767578125,288.51141357421875,285.2159423828125,285.2235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1439081132411956,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992260,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.6207411289215088,0.1849948316812515,0.1726363599300384,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8189482092857361,0.436042845249176,0.4183875918388366,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9990000128746032,0.895660400390625,0.5637819170951843,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.7210899591445923,0.2927198410034179,0.2835435271263122,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.6325804591178894,0.1970315128564834,0.9157944321632384,291.02734375,291.1499938964844,287.8291931152344,284.8876953125,291.0258483886719,296.9669189453125,291.0272216796875,1.0,0.5813426375389099,1.0,1.0,0.4071014523506164,1.0,-2.826454401016236,1.8379498720169067,0.9885044693946838,1.1997952461242676,5.551115123125783e-17,5.551115123125783e-17,0.0,208.1715087890625,204.0,-1.7273290157318115,-0.0,2288.18701171875,1.0,283.1435546875,288.5113830566406,285.1869506835937,285.19464111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1437160521745681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992320,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.6207411289215088,0.1849948316812515,0.1726363599300384,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8189482092857361,0.436042845249176,0.4183875918388366,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9990000128746032,0.895660400390625,0.5637819170951843,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.7210899591445923,0.2927198410034179,0.2835435271263122,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.6325804591178894,0.1970315128564834,0.9157944321632384,291.02734375,291.1499938964844,287.8291931152344,284.8876953125,291.0258483886719,296.9669189453125,291.0272216796875,1.0,0.5813426375389099,1.0,1.0,0.4071014523506164,1.0,-2.826454401016236,1.8379498720169067,0.9885044693946838,1.1997952461242676,5.551115123125783e-17,5.551115123125783e-17,0.0,208.1715087890625,204.0,-1.7273290157318115,-0.0,2288.18701171875,1.0,283.1435546875,288.5113830566406,285.1869506835937,285.19464111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1437160521745681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992380,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.6174501776695251,0.182412177324295,0.1703539937734604,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.8161018490791321,0.43250772356987,0.415109246969223,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.9990000128746032,0.8924733996391296,0.5655611753463745,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.7178974747657776,0.2894249856472015,0.2804793119430542,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.6298873424530029,0.1948730647563934,0.9062524437904358,291.0262451171875,291.1499938964844,287.7694396972656,284.8512268066406,291.0250549316406,296.9657897949219,291.026123046875,1.0,0.5792322754859924,1.0,1.0,0.4119132459163666,1.0,-2.806755542755127,1.8134106397628784,0.9933449029922484,1.179700493812561,5.551115123125783e-17,5.551115123125783e-17,0.0,208.4208526611328,192.0,-1.173811674118042,-0.0,2255.583251953125,1.0,283.1434326171875,288.5113220214844,285.1573486328125,285.1651916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1435322016477584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992440,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.6174501776695251,0.182412177324295,0.1703539937734604,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.8161018490791321,0.43250772356987,0.415109246969223,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.9990000128746032,0.8924733996391296,0.5655611753463745,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.7178974747657776,0.2894249856472015,0.2804793119430542,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.6298873424530029,0.1948730647563934,0.9062524437904358,291.0262451171875,291.1499938964844,287.7694396972656,284.8512268066406,291.0250549316406,296.9657897949219,291.026123046875,1.0,0.5792322754859924,1.0,1.0,0.4119132459163666,1.0,-2.806755542755127,1.8134106397628784,0.9933449029922484,1.179700493812561,5.551115123125783e-17,5.551115123125783e-17,0.0,208.4208526611328,192.0,-1.173811674118042,-0.0,2255.583251953125,1.0,283.1434326171875,288.5113220214844,285.1573486328125,285.1651916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1435322016477584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992500,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.6166664361953735,0.1811169385910034,0.169159397482872,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.8158575296401978,0.4307284355163574,0.4134069681167602,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.9990000128746032,0.8907536864280701,0.5637725591659546,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.7173162698745728,0.2877674102783203,0.2788858115673065,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.6294273734092712,0.193802997469902,0.9012783765792848,291.02587890625,291.1499938964844,287.73907470703125,284.83251953125,291.0242004394531,296.96551513671875,291.02569580078125,1.0,0.5764665007591248,1.0,1.0,0.4143191277980804,1.0,-2.793242931365967,1.7989790439605713,0.9942640662193298,1.1684671640396118,5.551115123125783e-17,5.551115123125783e-17,0.0,206.93780517578125,192.0,-1.1145350933074951,-0.0,2225.547607421875,1.0,283.1433410644531,288.5113220214844,285.14227294921875,285.1502380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1434408128261566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992560,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.6164460182189941,0.1798264682292938,0.1679282337427139,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.816372811794281,0.4289465844631195,0.4116604030132293,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9990000128746032,0.889208972454071,0.560276448726654,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.7173932194709778,0.2861091792583465,0.2772490382194519,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.6295279860496521,0.1927413940429687,0.8961473107337952,291.0252685546875,291.1499938964844,287.7084045410156,284.8135070800781,291.0237121582031,296.9658508300781,291.0251159667969,1.0,0.572994589805603,1.0,1.0,0.4168025553226471,1.0,-2.7773325443267822,1.7829959392547607,0.9943365454673768,1.1561222076416016,5.551115123125783e-17,5.551115123125783e-17,0.0,204.4287567138672,195.0,-1.104527235031128,-0.0,2186.89501953125,1.0,283.1432800292969,288.51129150390625,285.1270446777344,285.1351013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1433474868535995,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992620,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.6141967177391052,0.1772932857275009,0.1656109690666198,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.8150103092193604,0.4254112541675567,0.4082994163036346,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.9990000128746032,0.8862776160240173,0.5586254596710205,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.7154470682144165,0.2828302681446075,0.2741159200668335,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.6280146837234497,0.1906768083572387,0.8866555690765381,291.0245056152344,291.1499938964844,287.64630126953125,284.7747497558594,291.0237731933594,296.9676513671875,291.0244140625,1.0,0.5693798065185547,1.0,1.0,0.4217693507671356,1.0,-2.7533392906188965,1.7559887170791626,0.9973503947257996,1.134412407875061,5.551115123125783e-17,5.551115123125783e-17,0.0,202.6402282714844,183.0,-0.3800646066665649,-0.0,2138.69189453125,1.0,283.1431579589844,288.5112609863281,285.0960388183594,285.1042785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1431633830070495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992680,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.6141967177391052,0.1772932857275009,0.1656109690666198,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.8150103092193604,0.4254112541675567,0.4082994163036346,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.9990000128746032,0.8862776160240173,0.5586254596710205,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.7154470682144165,0.2828302681446075,0.2741159200668335,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.6280146837234497,0.1906768083572387,0.8866555690765381,291.0245056152344,291.1499938964844,287.64630126953125,284.7747497558594,291.0237731933594,296.9676513671875,291.0244140625,1.0,0.5693798065185547,1.0,1.0,0.4217693507671356,1.0,-2.7533392906188965,1.7559887170791626,0.9973503947257996,1.134412407875061,5.551115123125783e-17,5.551115123125783e-17,0.0,202.6402282714844,183.0,-0.3800646066665649,-0.0,2138.69189453125,1.0,283.1431579589844,288.5112609863281,285.0960388183594,285.1042785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1431633830070495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992740,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.6139034032821655,0.1747702658176422,0.1631983071565628,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.8162314891815186,0.4218641817569732,0.4048178195953369,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9990000128746032,0.8834371566772461,0.5512640476226807,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.7157629132270813,0.279549241065979,0.270871490240097,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.6284151077270508,0.1886361390352249,0.8767567276954651,291.0243835449219,291.1499938964844,287.5833435058594,284.735107421875,291.0230712890625,296.9700012207031,291.0242004394531,1.0,0.5621607303619385,1.0,1.0,0.4267361760139465,1.0,-2.721627950668335,1.7245800495147705,0.997048020362854,1.1103339195251465,5.551115123125783e-17,5.551115123125783e-17,0.0,197.49826049804688,186.0,-0.2073664665222168,-0.0,2063.150634765625,1.0,283.1430053710937,288.51123046875,285.0643310546875,285.07275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1429846286773681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
