time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11992800,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.6139034032821655,0.1747702658176422,0.1631983071565628,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.8162314891815186,0.4218641817569732,0.4048178195953369,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9990000128746032,0.8834371566772461,0.5512640476226807,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.7157629132270813,0.279549241065979,0.270871490240097,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.6284151077270508,0.1886361390352249,0.8767567276954651,291.0243835449219,291.1499938964844,287.5833435058594,284.735107421875,291.0230712890625,296.9700012207031,291.0242004394531,1.0,0.5621607303619385,1.0,1.0,0.4267361760139465,1.0,-2.721627950668335,1.7245800495147705,0.997048020362854,1.1103339195251465,5.551115123125783e-17,5.551115123125783e-17,0.0,197.49826049804688,186.0,-0.2073664665222168,-0.0,2063.150634765625,1.0,283.1430053710937,288.51123046875,285.0643310546875,285.07275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1429846286773681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992860,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.6121007204055786,0.1723037362098693,0.1609123796224594,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.8154977560043335,0.4183486402034759,0.4014448821544647,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9990000128746032,0.8809216022491455,0.5482186079025269,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.7143493890762329,0.2763139903545379,0.2677482664585113,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.6274261474609375,0.1866625547409057,0.8675332069396973,291.02398681640625,291.1499938964844,287.51971435546875,284.6947937011719,291.02362060546875,296.9730224609375,291.02392578125,1.0,0.5579209327697754,1.0,1.0,0.4317669570446014,1.0,-2.696317434310913,1.6972014904022217,0.9991159439086914,1.0885406732559204,5.551115123125783e-17,5.551115123125783e-17,0.0,194.94534301757807,189.0,0.3330800831317901,-0.0,2011.07470703125,1.0,283.14288330078125,288.5111999511719,285.0318603515625,285.0404968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1428025662899017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992920,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.6121007204055786,0.1723037362098693,0.1609123796224594,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.8154977560043335,0.4183486402034759,0.4014448821544647,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9990000128746032,0.8809216022491455,0.5482186079025269,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.7143493890762329,0.2763139903545379,0.2677482664585113,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.6274261474609375,0.1866625547409057,0.8675332069396973,291.02398681640625,291.1499938964844,287.51971435546875,284.6947937011719,291.02362060546875,296.9730224609375,291.02392578125,1.0,0.5579209327697754,1.0,1.0,0.4317669570446014,1.0,-2.696317434310913,1.6972014904022217,0.9991159439086914,1.0885406732559204,5.551115123125783e-17,5.551115123125783e-17,0.0,194.94534301757807,189.0,0.3330800831317901,-0.0,2011.07470703125,1.0,283.14288330078125,288.5111999511719,285.0318603515625,285.0404968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1428025662899017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11992980,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.6090021729469299,0.1698621362447738,0.1587277352809906,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.813167929649353,0.4148437976837158,0.398161768913269,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9990000128746032,0.8779005408287048,0.5486112833023071,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.7114852666854858,0.2730970978736877,0.2647252380847931,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.6253220438957214,0.1847326159477234,0.8588941097259521,291.0246887207031,291.1499938964844,287.4555969238281,284.6539611816406,291.0249328613281,296.97625732421875,291.024658203125,1.0,0.5553334355354309,1.0,1.0,0.4367977082729339,1.0,-2.67620062828064,1.6731616258621216,1.0030388832092283,1.0690357685089111,5.551115123125783e-17,5.551115123125783e-17,0.0,194.4410858154297,192.0,1.306081771850586,-0.0,1977.211669921875,1.0,283.1427307128906,288.5111694335937,284.9986877441406,285.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.142630323767662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993040,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.6090021729469299,0.1698621362447738,0.1587277352809906,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.813167929649353,0.4148437976837158,0.398161768913269,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9990000128746032,0.8779005408287048,0.5486112833023071,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.7114852666854858,0.2730970978736877,0.2647252380847931,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.6253220438957214,0.1847326159477234,0.8588941097259521,291.0246887207031,291.1499938964844,287.4555969238281,284.6539611816406,291.0249328613281,296.97625732421875,291.024658203125,1.0,0.5553334355354309,1.0,1.0,0.4367977082729339,1.0,-2.67620062828064,1.6731616258621216,1.0030388832092283,1.0690357685089111,5.551115123125783e-17,5.551115123125783e-17,0.0,194.4410858154297,192.0,1.306081771850586,-0.0,1977.211669921875,1.0,283.1427307128906,288.5111694335937,284.9986877441406,285.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.142630323767662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993100,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.6071258783340454,0.1686446368694305,0.157656043767929,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.8116062879562378,0.4130950570106506,0.3965399265289306,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.9990000128746032,0.8761605620384216,0.5496282577514648,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.7096652388572693,0.2714883089065552,0.2632322609424591,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.6239994168281555,0.183777779340744,0.8547089099884033,291.0252380371094,291.1499938964844,287.4234313964844,284.6333923339844,291.0257263183594,296.9777526855469,291.0252380371094,1.0,0.5544760227203369,1.0,1.0,0.4393131136894226,1.0,-2.6673614978790283,1.661957025527954,1.0054045915603638,1.0598329305648804,5.551115123125783e-17,5.551115123125783e-17,0.0,194.6759796142578,192.0,1.6936564445495603,-0.0,1964.5350341796875,1.0,283.1426696777344,288.5111389160156,284.9818725585937,284.9907531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1425473242998123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993160,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.6050795316696167,0.1674275994300842,0.1565935015678405,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.8098392486572266,0.4113510251045227,0.3949303328990936,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.9990000128746032,0.8742676973342896,0.551052451133728,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.7076268792152405,0.2698768377304077,0.2617461681365967,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.6225394606590271,0.1828273683786392,0.8505884408950806,291.02587890625,291.1499938964844,287.3912353515625,284.6127624511719,291.02655029296875,296.9791564941406,291.02587890625,1.0,0.5538365840911865,1.0,1.0,0.4418199360370636,1.0,-2.659123659133911,1.6511855125427246,1.007938265800476,1.0509320497512815,5.551115123125783e-17,5.551115123125783e-17,0.0,195.1540069580078,180.0,2.0009536743164062,-0.0,1953.9525146484373,1.0,283.1426086425781,288.5111389160156,284.96484375,284.9738464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1424656361341476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993220,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.6038042306900024,0.164989098906517,0.1543063223361969,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8099241256713867,0.4078587293624878,0.3915494978427887,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.9990000128746032,0.8705917596817017,0.546161413192749,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.7068274021148682,0.2666277289390564,0.2585891187191009,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.6221923232078552,0.1809180527925491,0.8415555953979492,291.02716064453125,291.1499938964844,287.3268127441406,284.5714416503906,291.0271301269531,296.981689453125,291.0270690917969,1.0,0.5480164289474487,1.0,1.0,0.4468335509300232,1.0,-2.631802558898926,1.6234242916107178,1.0083783864974976,1.0295348167419434,5.551115123125783e-17,5.551115123125783e-17,0.0,191.5791473388672,183.0,1.8755104541778564,-0.0,1896.0677490234373,1.0,283.1424865722656,288.5111083984375,284.93035888671875,284.93951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1423009932041168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993280,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.6038042306900024,0.164989098906517,0.1543063223361969,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8099241256713867,0.4078587293624878,0.3915494978427887,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.9990000128746032,0.8705917596817017,0.546161413192749,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.7068274021148682,0.2666277289390564,0.2585891187191009,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.6221923232078552,0.1809180527925491,0.8415555953979492,291.02716064453125,291.1499938964844,287.3268127441406,284.5714416503906,291.0271301269531,296.981689453125,291.0270690917969,1.0,0.5480164289474487,1.0,1.0,0.4468335509300232,1.0,-2.631802558898926,1.6234242916107178,1.0083783864974976,1.0295348167419434,5.551115123125783e-17,5.551115123125783e-17,0.0,191.5791473388672,183.0,1.8755104541778564,-0.0,1896.0677490234373,1.0,283.1424865722656,288.5111083984375,284.93035888671875,284.93951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1423009932041168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993340,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.6012939810752869,0.1626361310482025,0.1521458327770233,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8083967566490173,0.4043916761875152,0.3882557451725006,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9990000128746032,0.8672752380371094,0.5446617007255554,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.7045450806617737,0.2634146213531494,0.2555201351642608,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.6207228899002075,0.1790638864040374,0.8330315947532654,291.0278625488281,291.1499938964844,287.26251220703125,284.5301818847656,291.0284423828125,296.9844055175781,291.0278625488281,1.0,0.5447074174880981,1.0,1.0,0.4518471956253052,1.0,-2.6095046997070312,1.5989463329315186,1.0105583667755127,1.009986162185669,5.551115123125783e-17,5.551115123125783e-17,0.0,190.0008850097656,186.0,1.938657641410828,-0.0,1855.5435791015625,1.0,283.142333984375,288.51104736328125,284.8952941894531,284.90460205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1421283483505249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993400,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.6012939810752869,0.1626361310482025,0.1521458327770233,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8083967566490173,0.4043916761875152,0.3882557451725006,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9990000128746032,0.8672752380371094,0.5446617007255554,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.7045450806617737,0.2634146213531494,0.2555201351642608,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.6207228899002075,0.1790638864040374,0.8330315947532654,291.0278625488281,291.1499938964844,287.26251220703125,284.5301818847656,291.0284423828125,296.9844055175781,291.0278625488281,1.0,0.5447074174880981,1.0,1.0,0.4518471956253052,1.0,-2.6095046997070312,1.5989463329315186,1.0105583667755127,1.009986162185669,5.551115123125783e-17,5.551115123125783e-17,0.0,190.0008850097656,186.0,1.938657641410828,-0.0,1855.5435791015625,1.0,283.142333984375,288.51104736328125,284.8952941894531,284.90460205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1421283483505249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993460,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.5977290272712708,0.1603354662656784,0.1501004844903946,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8054601550102234,0.4009343087673187,0.3850355148315429,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9990000128746032,0.8635450005531311,0.546000063419342,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7010191679000854,0.2602211534976959,0.2525359690189361,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.6182988882064819,0.1772449314594268,0.8249912261962891,291.0290222167969,291.1499938964844,287.19854736328125,284.4891052246094,291.0297241210937,296.9871520996094,291.0290222167969,1.0,0.5427523851394653,1.0,1.0,0.456736296415329,1.0,-2.591535806655884,1.577506422996521,1.0140295028686523,0.9926077723503112,5.551115123125783e-17,5.551115123125783e-17,0.0,190.0984802246093,174.0,2.1071550846099854,-0.0,1829.3397216796875,1.0,283.1422119140625,288.5110168457031,284.8597412109375,284.869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141957625746727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993520,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.5977290272712708,0.1603354662656784,0.1501004844903946,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8054601550102234,0.4009343087673187,0.3850355148315429,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9990000128746032,0.8635450005531311,0.546000063419342,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7010191679000854,0.2602211534976959,0.2525359690189361,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.6182988882064819,0.1772449314594268,0.8249912261962891,291.0290222167969,291.1499938964844,287.19854736328125,284.4891052246094,291.0297241210937,296.9871520996094,291.0290222167969,1.0,0.5427523851394653,1.0,1.0,0.456736296415329,1.0,-2.591535806655884,1.577506422996521,1.0140295028686523,0.9926077723503112,5.551115123125783e-17,5.551115123125783e-17,0.0,190.0984802246093,174.0,2.1071550846099854,-0.0,1829.3397216796875,1.0,283.1422119140625,288.5110168457031,284.8597412109375,284.869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141957625746727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993580,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.5967762470245361,0.158030092716217,0.1479232609272003,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8058894276618958,0.3974632918834686,0.3816616833209991,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9990000128746032,0.8598248362541199,0.5403716564178467,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.7005066871643066,0.2570400834083557,0.2494170516729354,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.6182509660720825,0.1754271239042282,0.8162919878959656,291.0303649902344,291.1499938964844,287.1351013183594,284.44842529296875,291.0304870605469,296.98956298828125,291.0303039550781,1.0,0.5366511940956116,1.0,1.0,0.4616253972053528,1.0,-2.563917398452759,1.550696849822998,1.0132206678390503,0.9722152352333068,5.551115123125783e-17,5.551115123125783e-17,0.0,186.17156982421875,177.0,2.037731647491455,-0.0,1771.8046875,1.0,283.1420593261719,288.510986328125,284.82373046875,284.833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1417852044105529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993640,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.5967762470245361,0.158030092716217,0.1479232609272003,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8058894276618958,0.3974632918834686,0.3816616833209991,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9990000128746032,0.8598248362541199,0.5403716564178467,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.7005066871643066,0.2570400834083557,0.2494170516729354,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.6182509660720825,0.1754271239042282,0.8162919878959656,291.0303649902344,291.1499938964844,287.1351013183594,284.44842529296875,291.0304870605469,296.98956298828125,291.0303039550781,1.0,0.5366511940956116,1.0,1.0,0.4616253972053528,1.0,-2.563917398452759,1.550696849822998,1.0132206678390503,0.9722152352333068,5.551115123125783e-17,5.551115123125783e-17,0.0,186.17156982421875,177.0,2.037731647491455,-0.0,1771.8046875,1.0,283.1420593261719,288.510986328125,284.82373046875,284.833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1417852044105529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993700,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.595815122127533,0.1568950116634369,0.1468666791915893,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8054885268211365,0.3957410752773285,0.3800050914287567,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9990000128746032,0.85817950963974,0.538811206817627,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.6997098922729492,0.2554741203784942,0.2478992640972137,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.6178027391433716,0.1745417863130569,0.8121232986450195,291.0306701660156,291.1499938964844,287.1036376953125,284.4283142089844,291.0311889648437,296.9908752441406,291.0306396484375,1.0,0.5347088575363159,1.0,1.0,0.4640699625015259,1.0,-2.551940679550171,1.538491129875183,1.0134495496749878,0.9626158475875854,5.551115123125783e-17,5.551115123125783e-17,0.0,184.93804931640625,177.0,1.9389793872833248,-0.0,1749.2298583984375,1.0,283.1419982910156,288.510986328125,284.8055725097656,284.8151550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1416965425014495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993760,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.5944367051124573,0.1557683944702148,0.1458435207605362,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8045502305030823,0.3940252363681793,0.3783810138702392,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.9990000128746032,0.8564624786376953,0.5383406281471252,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.6984421014785767,0.2539191246032715,0.2464195042848587,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.6169872879981995,0.1736702769994735,0.8081457018852234,291.03131103515625,291.1499938964844,287.0723876953125,284.4083557128906,291.03192138671875,296.99224853515625,291.0312805175781,1.0,0.5331819653511047,1.0,1.0,0.466459572315216,1.0,-2.541635274887085,1.5274118185043335,1.0142234563827517,0.953851580619812,5.551115123125783e-17,5.551115123125783e-17,0.0,184.34280395507807,180.0,2.12221908569336,-0.0,1731.96044921875,1.0,283.1419372558594,288.5109558105469,284.787353515625,284.7969665527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141608715057373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993820,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.5909116268157959,0.1535311937332153,0.1438517123460769,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.801720142364502,0.3906044065952301,0.3751846253871918,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.9990000128746032,0.8526749014854431,0.5393162965774536,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.6950667500495911,0.2508310675621032,0.2435232400894165,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.614674985408783,0.1719511002302169,0.8005118370056152,291.0328674316406,291.1499938964844,287.0106201171875,284.3690490722656,291.0340576171875,296.9949951171875,291.03289794921875,1.0,0.5311592221260071,1.0,1.0,0.4712388217449188,1.0,-2.523918628692627,1.5071104764938354,1.016808271408081,0.937548577785492,5.551115123125783e-17,5.551115123125783e-17,0.0,184.26544189453125,168.0,2.718434333801269,-0.0,1706.6029052734375,1.0,283.1418151855469,288.51092529296875,284.7507629394531,284.76043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1414370387792587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993880,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.5909116268157959,0.1535311937332153,0.1438517123460769,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.801720142364502,0.3906044065952301,0.3751846253871918,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.9990000128746032,0.8526749014854431,0.5393162965774536,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.6950667500495911,0.2508310675621032,0.2435232400894165,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.614674985408783,0.1719511002302169,0.8005118370056152,291.0328674316406,291.1499938964844,287.0106201171875,284.3690490722656,291.0340576171875,296.9949951171875,291.03289794921875,1.0,0.5311592221260071,1.0,1.0,0.4712388217449188,1.0,-2.523918628692627,1.5071104764938354,1.016808271408081,0.937548577785492,5.551115123125783e-17,5.551115123125783e-17,0.0,184.26544189453125,168.0,2.718434333801269,-0.0,1706.6029052734375,1.0,283.1418151855469,288.51092529296875,284.7507629394531,284.76043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1414370387792587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11993940,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.5900421142578125,0.1512985080480575,0.1417312622070312,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.802293598651886,0.3871778547763824,0.3718452155590057,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.9990000128746032,0.8489000201225281,0.5334014296531677,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.694703221321106,0.24775430560112,0.2404984831809997,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.6148080825805664,0.1702350527048111,0.7922424674034119,291.0351867675781,291.1499938964844,286.95001220703125,284.3306884765625,291.03619384765625,296.9974365234375,291.0351867675781,1.0,0.5250162482261658,1.0,1.0,0.4760180711746216,1.0,-2.4966964721679688,1.481578707695007,1.015117883682251,0.9183304309844972,5.551115123125783e-17,5.551115123125783e-17,0.0,180.2639923095703,171.0,3.249725103378296,-0.0,1651.6646728515625,1.0,283.14166259765625,288.5108947753906,284.7140197753906,284.7237243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1412734389305114,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994000,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.5900421142578125,0.1512985080480575,0.1417312622070312,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.802293598651886,0.3871778547763824,0.3718452155590057,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.9990000128746032,0.8489000201225281,0.5334014296531677,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.694703221321106,0.24775430560112,0.2404984831809997,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.6148080825805664,0.1702350527048111,0.7922424674034119,291.0351867675781,291.1499938964844,286.95001220703125,284.3306884765625,291.03619384765625,296.9974365234375,291.0351867675781,1.0,0.5250162482261658,1.0,1.0,0.4760180711746216,1.0,-2.4966964721679688,1.481578707695007,1.015117883682251,0.9183304309844972,5.551115123125783e-17,5.551115123125783e-17,0.0,180.2639923095703,171.0,3.249725103378296,-0.0,1651.6646728515625,1.0,283.14166259765625,288.5108947753906,284.7140197753906,284.7237243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1412734389305114,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994060,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.5877577066421509,0.1491194516420364,0.1397192180156707,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.8010665774345398,0.383789449930191,0.3686047792434692,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.9990000128746032,0.8454806208610535,0.5311205387115479,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.6927551627159119,0.2447297722101211,0.237588420510292,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.6136684417724609,0.1685823053121566,0.7845371961593628,291.0368957519531,291.1499938964844,286.89068603515625,284.29345703125,291.0383605957031,297.00018310546875,291.0369567871094,1.0,0.5215372443199158,1.0,1.0,0.4806399047374725,1.0,-2.4748804569244385,1.45975661277771,1.0151238441467283,0.9013179540634156,5.551115123125783e-17,5.551115123125783e-17,0.0,178.3553466796875,174.0,3.269261360168457,-0.0,1613.8511962890625,1.0,283.1415405273437,288.5108642578125,284.6772155761719,284.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411103457212448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994120,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.5877577066421509,0.1491194516420364,0.1397192180156707,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.8010665774345398,0.383789449930191,0.3686047792434692,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.9990000128746032,0.8454806208610535,0.5311205387115479,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.6927551627159119,0.2447297722101211,0.237588420510292,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.6136684417724609,0.1685823053121566,0.7845371961593628,291.0368957519531,291.1499938964844,286.89068603515625,284.29345703125,291.0383605957031,297.00018310546875,291.0369567871094,1.0,0.5215372443199158,1.0,1.0,0.4806399047374725,1.0,-2.4748804569244385,1.45975661277771,1.0151238441467283,0.9013179540634156,5.551115123125783e-17,5.551115123125783e-17,0.0,178.3553466796875,174.0,3.269261360168457,-0.0,1613.8511962890625,1.0,283.1415405273437,288.5108642578125,284.6772155761719,284.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411103457212448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994180,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.5842482447624207,0.1469701379537582,0.1378009170293808,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.798304557800293,0.3804225921630859,0.3654529452323913,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.9990000128746032,0.841640055179596,0.5319098830223083,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.6894569993019104,0.2417353689670562,0.2347756028175354,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.6114075779914856,0.16696797311306,0.7773518562316895,291.0396423339844,291.1499938964844,286.8329467773437,284.257568359375,291.0419616699219,297.0029602050781,291.0397644042969,1.0,0.5195433497428894,1.0,1.0,0.4852617681026459,1.0,-2.4577224254608154,1.440806865692139,1.0169155597686768,0.8862313628196716,5.551115123125783e-17,5.551115123125783e-17,0.0,178.20855712890625,162.0,4.269025802612305,-0.0,1590.16015625,1.0,283.1413879394531,288.5108337402344,284.6405029296875,284.6501770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1409562975168228,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994240,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.5842482447624207,0.1469701379537582,0.1378009170293808,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.798304557800293,0.3804225921630859,0.3654529452323913,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.9990000128746032,0.841640055179596,0.5319098830223083,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.6894569993019104,0.2417353689670562,0.2347756028175354,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.6114075779914856,0.16696797311306,0.7773518562316895,291.0396423339844,291.1499938964844,286.8329467773437,284.257568359375,291.0419616699219,297.0029602050781,291.0397644042969,1.0,0.5195433497428894,1.0,1.0,0.4852617681026459,1.0,-2.4577224254608154,1.440806865692139,1.0169155597686768,0.8862313628196716,5.551115123125783e-17,5.551115123125783e-17,0.0,178.20855712890625,162.0,4.269025802612305,-0.0,1590.16015625,1.0,283.1413879394531,288.5108337402344,284.6405029296875,284.6501770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1409562975168228,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994300,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.5835123062133789,0.1458961218595504,0.136796161532402,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.798210859298706,0.3787372410297394,0.3638269305229187,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.9990000128746032,0.8396367430686951,0.5297244787216187,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.6889436841011047,0.2402412742376327,0.233322873711586,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.6112335324287415,0.1661596596240997,0.7735306620597839,291.0416259765625,291.1499938964844,286.8046875,284.2401733398437,291.0439147949219,297.00421142578125,291.0417175292969,1.0,0.516845703125,1.0,1.0,0.4875726997852325,1.0,-2.445610284805298,1.429392695426941,1.0162174701690674,0.8776724338531494,5.551115123125783e-17,5.551115123125783e-17,0.0,176.68650817871094,162.0,4.919375896453857,-0.0,1567.677978515625,1.0,283.1413269042969,288.51080322265625,284.6222229003906,284.6318664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1408854871988296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994360,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5834636092185974,0.144829511642456,0.1357600837945938,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.7989817261695862,0.3770556151866913,0.3621654808521271,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.9990000128746032,0.8378202319145203,0.525823712348938,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.6891917586326599,0.2387555986642837,0.2318387925624847,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.6117104291915894,0.1653578281402588,0.7695450782775879,291.0432434082031,291.1499938964844,286.7768859863281,284.2231750488281,291.0450439453125,297.00543212890625,291.04327392578125,1.0,0.5134249329566956,1.0,1.0,0.4897648692131042,1.0,-2.431114912033081,1.4169254302978516,1.0141894817352295,0.8685060143470764,5.551115123125783e-17,5.551115123125783e-17,0.0,174.2063751220703,165.0,4.74303674697876,-0.0,1538.2978515625,1.0,283.1412658691406,288.5107727050781,284.60400390625,284.6136169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1408162415027618,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994420,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.5812342166900635,0.1427429616451263,0.1338282972574234,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.7978360056877136,0.3737283945083618,0.358978807926178,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.9990000128746032,0.834358811378479,0.5233817100524902,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.6873283982276917,0.2358261048793792,0.2290157675743103,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6106785535812378,0.1638110876083374,0.7623019218444824,291.04595947265625,291.1499938964844,286.7228088378906,284.1905212402344,291.04852294921875,297.0082397460937,291.0460510253906,1.0,0.5099855661392212,1.0,1.0,0.4941492080688476,1.0,-2.4099280834198,1.3966306447982788,1.0132973194122314,0.8528687357902527,5.551115123125783e-17,5.551115123125783e-17,0.0,172.27247619628906,168.0,4.845164775848389,-0.0,1502.840087890625,1.0,283.14111328125,288.5107421875,284.5678100585937,284.57733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406748294830322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994480,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.5812342166900635,0.1427429616451263,0.1338282972574234,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.7978360056877136,0.3737283945083618,0.358978807926178,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.9990000128746032,0.834358811378479,0.5233817100524902,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.6873283982276917,0.2358261048793792,0.2290157675743103,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6106785535812378,0.1638110876083374,0.7623019218444824,291.04595947265625,291.1499938964844,286.7228088378906,284.1905212402344,291.04852294921875,297.0082397460937,291.0460510253906,1.0,0.5099855661392212,1.0,1.0,0.4941492080688476,1.0,-2.4099280834198,1.3966306447982788,1.0132973194122314,0.8528687357902527,5.551115123125783e-17,5.551115123125783e-17,0.0,172.27247619628906,168.0,4.845164775848389,-0.0,1502.840087890625,1.0,283.14111328125,288.5107421875,284.5678100585937,284.57733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406748294830322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994540,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.5777494311332703,0.140687882900238,0.1319909840822219,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.7951257228851318,0.3704268038272857,0.3558834791183471,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.9990000128746032,0.8304869532585144,0.5240388512611389,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.6840959191322327,0.2329275757074356,0.2262891381978988,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.6084895730018616,0.162303164601326,0.7555778622627258,291.05010986328125,291.1499938964844,286.6708374023437,284.15972900390625,291.0537414550781,297.01104736328125,291.05029296875,1.0,0.5080503225326538,1.0,1.0,0.498533546924591,1.0,-2.393435001373291,1.3791663646697998,1.0142687559127808,0.8391048908233643,5.551115123125783e-17,5.551115123125783e-17,0.0,172.0885467529297,156.0,6.146981239318848,-0.0,1480.974609375,1.0,283.1409912109375,288.5107116699219,284.5321044921875,284.54150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1405486017465591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994600,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.5777494311332703,0.140687882900238,0.1319909840822219,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.7951257228851318,0.3704268038272857,0.3558834791183471,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.9990000128746032,0.8304869532585144,0.5240388512611389,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.6840959191322327,0.2329275757074356,0.2262891381978988,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.6084895730018616,0.162303164601326,0.7555778622627258,291.05010986328125,291.1499938964844,286.6708374023437,284.15972900390625,291.0537414550781,297.01104736328125,291.05029296875,1.0,0.5080503225326538,1.0,1.0,0.498533546924591,1.0,-2.393435001373291,1.3791663646697998,1.0142687559127808,0.8391048908233643,5.551115123125783e-17,5.551115123125783e-17,0.0,172.0885467529297,156.0,6.146981239318848,-0.0,1480.974609375,1.0,283.1409912109375,288.5107116699219,284.5321044921875,284.54150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1405486017465591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
