time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994660,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.5770527720451355,0.1386424452066421,0.1300347000360489,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.795895516872406,0.3671277463436126,0.3526581525802612,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.9990000128746032,0.8266425132751465,0.5178277492523193,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.6839177012443542,0.230046346783638,0.2234434783458709,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.6089605093002319,0.1607992947101593,0.7482442259788513,291.0543518066406,291.1499938964844,286.6211853027344,284.1309814453125,291.0570983886719,297.0135803222656,291.054443359375,1.0,0.5019832253456116,1.0,1.0,0.5025793313980103,1.0,-2.3675332069396973,1.3572101593017578,1.0103230476379397,0.8231221437454224,5.551115123125783e-17,5.551115123125783e-17,0.0,168.11595153808594,159.0,5.952819347381592,-0.0,1432.250732421875,1.0,283.140869140625,288.5106811523437,284.4969787597656,284.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1404340118169784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994720,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.5770527720451355,0.1386424452066421,0.1300347000360489,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.795895516872406,0.3671277463436126,0.3526581525802612,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.9990000128746032,0.8266425132751465,0.5178277492523193,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.6839177012443542,0.230046346783638,0.2234434783458709,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.6089605093002319,0.1607992947101593,0.7482442259788513,291.0543518066406,291.1499938964844,286.6211853027344,284.1309814453125,291.0570983886719,297.0135803222656,291.054443359375,1.0,0.5019832253456116,1.0,1.0,0.5025793313980103,1.0,-2.3675332069396973,1.3572101593017578,1.0103230476379397,0.8231221437454224,5.551115123125783e-17,5.551115123125783e-17,0.0,168.11595153808594,159.0,5.952819347381592,-0.0,1432.250732421875,1.0,283.140869140625,288.5106811523437,284.4969787597656,284.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1404340118169784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994780,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.5748919248580933,0.1366503983736038,0.1281853020191192,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.7948307394981384,0.3638693690299988,0.3495325744152069,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.9990000128746032,0.8231613636016846,0.5152438879013062,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.6821413636207581,0.227214515209198,0.220709890127182,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6080692410469055,0.1593578308820724,0.7414617538452148,291.05828857421875,291.1499938964844,286.5740966796875,284.10455322265625,291.0620422363281,297.0163879394531,291.0584716796875,1.0,0.4985927641391754,1.0,1.0,0.5066251754760742,1.0,-2.347010374069214,1.3385238647460938,1.0084866285324097,0.8089289665222168,5.551115123125783e-17,5.551115123125783e-17,0.0,166.16957092285156,162.0,6.427750110626221,-0.0,1399.0958251953125,1.0,283.1407165527344,288.5106506347656,284.4626159667969,284.4716186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1403198987245559,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994840,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.5748919248580933,0.1366503983736038,0.1281853020191192,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.7948307394981384,0.3638693690299988,0.3495325744152069,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.9990000128746032,0.8231613636016846,0.5152438879013062,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.6821413636207581,0.227214515209198,0.220709890127182,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6080692410469055,0.1593578308820724,0.7414617538452148,291.05828857421875,291.1499938964844,286.5740966796875,284.10455322265625,291.0620422363281,297.0163879394531,291.0584716796875,1.0,0.4985927641391754,1.0,1.0,0.5066251754760742,1.0,-2.347010374069214,1.3385238647460938,1.0084866285324097,0.8089289665222168,5.551115123125783e-17,5.551115123125783e-17,0.0,166.16957092285156,162.0,6.427750110626221,-0.0,1399.0958251953125,1.0,283.1407165527344,288.5106506347656,284.4626159667969,284.4716186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1403198987245559,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994900,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.5732913613319397,0.1356674581766128,0.127299502491951,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.7936491370201111,0.362251728773117,0.3480081260204315,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609436035156,0.9990000128746032,0.8212833404541016,0.5152247548103333,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.6806880831718445,0.2258105427026748,0.2193818986415863,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.6071422696113586,0.1586536914110183,0.7382856011390686,291.0608825683594,291.1499938964844,286.55157470703125,284.0922241210937,291.06524658203125,297.017822265625,291.06109619140625,1.0,0.497501015663147,1.0,1.0,0.5086480379104614,1.0,-2.338679790496826,1.3303159475326538,1.008363962173462,0.8025795221328735,5.551115123125783e-17,5.551115123125783e-17,0.0,165.90365600585938,162.0,7.176349639892578,-0.0,1387.8590087890625,1.0,283.1406555175781,288.5106506347656,284.4457397460937,284.45465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1402704715728759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11994960,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5714526176452637,0.1346910744905471,0.1264308243989944,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.7921766042709351,0.360640287399292,0.3465011417865753,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.9990000128746032,0.8192862272262573,0.5157766342163086,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.6789842247962952,0.2244146317243576,0.2180725485086441,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.6059921979904175,0.1579554975032806,0.7351973056793213,291.0634460449219,291.1499938964844,286.5297241210937,284.0805358886719,291.0673828125,297.0192565917969,291.0636291503906,1.0,0.496719628572464,1.0,1.0,0.5104549527168274,1.0,-2.331204891204834,1.3229774236679075,1.0082273483276367,0.7969112992286682,5.551115123125783e-17,5.551115123125783e-17,0.0,165.9534454345703,165.0,7.2034173011779785,-0.0,1378.975830078125,1.0,283.1405944824219,288.5106201171875,284.4291076660156,284.4378967285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1402256190776825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995020,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.5672155022621155,0.1327525079250335,0.1247332692146301,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.788560152053833,0.3574288189411163,0.3435266613960266,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.9990000128746032,0.8149069547653198,0.5182141661643982,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.6750112175941467,0.2216461449861526,0.2155026346445083,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679626464844,0.603152334690094,0.156564861536026,0.729192316532135,291.0680847167969,291.1499938964844,286.4883117675781,284.0591735839844,291.0725402832031,297.0218505859375,291.0683288574219,1.0,0.4958812594413757,1.0,1.0,0.5140687227249146,1.0,-2.3182179927825928,1.309537053108215,1.008681058883667,0.7863806486129761,5.551115123125783e-17,5.551115123125783e-17,0.0,166.7925567626953,153.0,7.3076491355896,-0.0,1366.616455078125,1.0,283.14044189453125,288.5105895996094,284.3966369628906,284.4051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1401367634534835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995080,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.5672155022621155,0.1327525079250335,0.1247332692146301,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.788560152053833,0.3574288189411163,0.3435266613960266,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.9990000128746032,0.8149069547653198,0.5182141661643982,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.6750112175941467,0.2216461449861526,0.2155026346445083,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679626464844,0.603152334690094,0.156564861536026,0.729192316532135,291.0680847167969,291.1499938964844,286.4883117675781,284.0591735839844,291.0725402832031,297.0218505859375,291.0683288574219,1.0,0.4958812594413757,1.0,1.0,0.5140687227249146,1.0,-2.3182179927825928,1.309537053108215,1.008681058883667,0.7863806486129761,5.551115123125783e-17,5.551115123125783e-17,0.0,166.7925567626953,153.0,7.3076491355896,-0.0,1366.616455078125,1.0,283.14044189453125,288.5105895996094,284.3966369628906,284.4051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1401367634534835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995140,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5660406351089478,0.1308203041553497,0.1229019835591316,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.7887257933616638,0.3542175590991974,0.3404071629047394,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.9990000128746032,0.8106041550636292,0.5131939649581909,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.6743181943893433,0.218879833817482,0.2127951681613922,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738830566406,0.6032500267028809,0.1551639884710312,0.7224478125572205,291.07403564453125,291.1499938964844,286.45001220703125,284.0406494140625,291.078857421875,297.0240478515625,291.07427978515625,1.0,0.4905642867088318,1.0,1.0,0.5176824927330017,1.0,-2.294899702072144,1.2904998064041138,1.0044000148773191,0.7727141976356506,5.551115123125783e-17,5.551115123125783e-17,0.0,163.5589599609375,141.0,8.34292221069336,-0.0,1326.136962890625,1.0,283.14031982421875,288.51055908203125,284.3653564453125,284.37353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1400627940893173,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995200,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5660406351089478,0.1308203041553497,0.1229019835591316,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.7887257933616638,0.3542175590991974,0.3404071629047394,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.9990000128746032,0.8106041550636292,0.5131939649581909,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.6743181943893433,0.218879833817482,0.2127951681613922,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738830566406,0.6032500267028809,0.1551639884710312,0.7224478125572205,291.07403564453125,291.1499938964844,286.45001220703125,284.0406494140625,291.078857421875,297.0240478515625,291.07427978515625,1.0,0.4905642867088318,1.0,1.0,0.5176824927330017,1.0,-2.294899702072144,1.2904998064041138,1.0044000148773191,0.7727141976356506,5.551115123125783e-17,5.551115123125783e-17,0.0,163.5589599609375,141.0,8.34292221069336,-0.0,1326.136962890625,1.0,283.14031982421875,288.51055908203125,284.3653564453125,284.37353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1400627940893173,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995260,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.567278265953064,0.1289305388927459,0.1209970042109489,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.7918378114700317,0.3510348498821258,0.3371989727020263,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.9990000128746032,0.807270348072052,0.5025560259819031,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.676150381565094,0.2161336839199066,0.2099899649620056,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.6056797504425049,0.1538132429122924,0.7153311371803284,291.0787658691406,291.1499938964844,286.413330078125,284.0235595703125,291.08203125,297.02642822265625,291.078857421875,1.0,0.4824989140033722,1.0,1.0,0.5207854509353638,1.0,-2.264065742492676,1.2683244943618774,0.9957413077354432,0.7574561834335327,5.551115123125783e-17,5.551115123125783e-17,0.0,157.34996032714844,144.0,6.964134693145752,-0.0,1266.2208251953125,1.0,283.1401672363281,288.5105285644531,284.3353576660156,284.3432006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1399934887886047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995320,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.567278265953064,0.1289305388927459,0.1209970042109489,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.7918378114700317,0.3510348498821258,0.3371989727020263,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.9990000128746032,0.807270348072052,0.5025560259819031,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.676150381565094,0.2161336839199066,0.2099899649620056,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.6056797504425049,0.1538132429122924,0.7153311371803284,291.0787658691406,291.1499938964844,286.413330078125,284.0235595703125,291.08203125,297.02642822265625,291.078857421875,1.0,0.4824989140033722,1.0,1.0,0.5207854509353638,1.0,-2.264065742492676,1.2683244943618774,0.9957413077354432,0.7574561834335327,5.551115123125783e-17,5.551115123125783e-17,0.0,157.34996032714844,144.0,6.964134693145752,-0.0,1266.2208251953125,1.0,283.1401672363281,288.5105285644531,284.3353576660156,284.3432006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1399934887886047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995380,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.56645268201828,0.1271037310361862,0.1192421689629554,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.792361319065094,0.3479014933109283,0.3341338038444519,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.082275390625,0.9990000128746032,0.8044189810752869,0.4970297813415527,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821838378906,0.6757445931434631,0.2134396135807037,0.2073287665843963,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821228027344,0.6061842441558838,0.1525593847036361,0.7090972065925598,291.08221435546875,291.1499938964844,286.3766784667969,284.00640869140625,291.0855407714844,297.02947998046875,291.0823669433594,1.0,0.4777668118476867,1.0,1.0,0.5238884091377258,1.0,-2.240941286087036,1.2505911588668823,0.9903502464294434,0.744732141494751,5.551115123125783e-17,5.551115123125783e-17,0.0,153.9596710205078,147.0,6.026358604431152,-0.0,1227.040283203125,1.0,283.1400451660156,288.510498046875,284.3065185546875,284.3140563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1399101763963699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995440,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.56645268201828,0.1271037310361862,0.1192421689629554,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.792361319065094,0.3479014933109283,0.3341338038444519,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.082275390625,0.9990000128746032,0.8044189810752869,0.4970297813415527,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821838378906,0.6757445931434631,0.2134396135807037,0.2073287665843963,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821228027344,0.6061842441558838,0.1525593847036361,0.7090972065925598,291.08221435546875,291.1499938964844,286.3766784667969,284.00640869140625,291.0855407714844,297.02947998046875,291.0823669433594,1.0,0.4777668118476867,1.0,1.0,0.5238884091377258,1.0,-2.240941286087036,1.2505911588668823,0.9903502464294434,0.744732141494751,5.551115123125783e-17,5.551115123125783e-17,0.0,153.9596710205078,147.0,6.026358604431152,-0.0,1227.040283203125,1.0,283.1400451660156,288.510498046875,284.3065185546875,284.3140563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1399101763963699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995500,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.565356969833374,0.1262034475803375,0.1184102222323417,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.791769802570343,0.346346378326416,0.3326463997364044,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.9990000128746032,0.8028453588485718,0.4958949983119964,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.6748077869415283,0.2121059000492096,0.2060451656579971,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.083984375,0.6058062314987183,0.1519543975591659,0.706257700920105,291.0840759277344,291.1499938964844,286.3583374023437,283.9978332519531,291.08746337890625,297.0310974121094,291.084228515625,1.0,0.4761967062950134,1.0,1.0,0.5254398584365845,1.0,-2.231837749481201,1.243112325668335,0.9887255430221558,0.7392538189888,5.551115123125783e-17,5.551115123125783e-17,0.0,153.1415252685547,147.0,5.942846298217773,-0.0,1213.763671875,1.0,283.1399841308594,288.5104675292969,284.2925109863281,284.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.139868825674057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995560,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.5639309287071228,0.1253086626529693,0.1175980046391487,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.7907713055610657,0.3447962701320648,0.331179141998291,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.9990000128746032,0.8011378049850464,0.4955263435840606,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.673522412776947,0.2107784748077392,0.2047828584909439,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.6051206588745117,0.1513561010360717,0.7035298347473145,291.08563232421875,291.1499938964844,286.3399963378906,283.9892272949219,291.08795166015625,297.0326538085937,291.0856628417969,1.0,0.4750397205352783,1.0,1.0,0.5267699956893921,1.0,-2.223862648010254,1.2366071939468384,0.9872553944587708,0.7345019578933716,5.551115123125783e-17,5.551115123125783e-17,0.0,152.73040771484375,150.0,5.103654384613037,-0.0,1203.363525390625,1.0,283.1399230957031,288.51043701171875,284.2787475585937,284.2860412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1398265063762664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995620,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5602874755859375,0.1235275492072105,0.1160166189074516,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.7878103256225586,0.3417007327079773,0.3282868266105652,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.9990000128746032,0.7972838282585144,0.4966007173061371,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.6701348423957825,0.2081342190504074,0.2023055702447891,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.602992832660675,0.1501611322164535,0.6982749700546265,291.0870666503906,291.1499938964844,286.3033447265625,283.9720153808594,291.0885314941406,297.0355224609375,291.08709716796875,1.0,0.4736936390399933,1.0,1.0,0.5294302105903625,1.0,-2.210489749908448,1.2251123189926147,0.9853774309158324,0.7259498238563538,5.551115123125783e-17,5.551115123125783e-17,0.0,152.8655548095703,153.0,3.2462193965911865,-0.0,1189.16162109375,1.0,283.1397705078125,288.5104064941406,284.251953125,284.25897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1397237777709961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995680,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5602874755859375,0.1235275492072105,0.1160166189074516,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.7878103256225586,0.3417007327079773,0.3282868266105652,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.9990000128746032,0.7972838282585144,0.4966007173061371,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.6701348423957825,0.2081342190504074,0.2023055702447891,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.602992832660675,0.1501611322164535,0.6982749700546265,291.0870666503906,291.1499938964844,286.3033447265625,283.9720153808594,291.0885314941406,297.0355224609375,291.08709716796875,1.0,0.4736936390399933,1.0,1.0,0.5294302105903625,1.0,-2.210489749908448,1.2251123189926147,0.9853774309158324,0.7259498238563538,5.551115123125783e-17,5.551115123125783e-17,0.0,152.8655548095703,153.0,3.2462193965911865,-0.0,1189.16162109375,1.0,283.1397705078125,288.5104064941406,284.251953125,284.25897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1397237777709961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995740,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.5558847188949585,0.1217531040310859,0.1144739165902137,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.7839373350143433,0.3386066854000091,0.3254300653934479,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9990000128746032,0.7928840517997742,0.4994152188301086,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.6659907102584839,0.2054986506700515,0.1998710036277771,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.6001017093658447,0.1489526480436325,0.693136990070343,291.0880432128906,291.1499938964844,286.26666259765625,283.9547119140625,291.0889892578125,297.03790283203125,291.0880432128906,1.0,0.4732706844806671,1.0,1.0,0.5320903658866882,1.0,-2.199488878250122,1.2149879932403564,0.9845009446144104,0.7182486653327942,5.551115123125783e-17,5.551115123125783e-17,0.0,153.9224090576172,156.0,2.220728635787964,-0.0,1181.117431640625,1.0,283.1396484375,288.5103759765625,284.2260437011719,284.2328186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1396081149578094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995800,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.5558847188949585,0.1217531040310859,0.1144739165902137,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.7839373350143433,0.3386066854000091,0.3254300653934479,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9990000128746032,0.7928840517997742,0.4994152188301086,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.6659907102584839,0.2054986506700515,0.1998710036277771,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.6001017093658447,0.1489526480436325,0.693136990070343,291.0880432128906,291.1499938964844,286.26666259765625,283.9547119140625,291.0889892578125,297.03790283203125,291.0880432128906,1.0,0.4732706844806671,1.0,1.0,0.5320903658866882,1.0,-2.199488878250122,1.2149879932403564,0.9845009446144104,0.7182486653327942,5.551115123125783e-17,5.551115123125783e-17,0.0,153.9224090576172,156.0,2.220728635787964,-0.0,1181.117431640625,1.0,283.1396484375,288.5103759765625,284.2260437011719,284.2328186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1396081149578094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995860,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.550983726978302,0.1199831515550613,0.1129579097032547,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.7794730067253113,0.3355114161968231,0.3225960433483124,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9990000128746032,0.787997841835022,0.5034180879592896,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.6613784432411194,0.2028684169054031,0.197465494275093,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.5966587066650391,0.1477215439081192,0.6880167126655579,291.0880432128906,291.1499938964844,286.2300109863281,283.9373779296875,291.0879211425781,297.039794921875,291.0879821777344,1.0,0.4734772443771362,1.0,1.0,0.5345639586448669,1.0,-2.1900317668914795,1.206049919128418,0.9839817881584167,0.7113938927650452,5.551115123125783e-17,5.551115123125783e-17,0.0,155.61830139160156,144.0,0.78221195936203,-0.0,1177.1798095703125,1.0,283.1394958496094,288.5103454589844,284.2008972167969,284.2074890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1394819915294647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995920,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.550983726978302,0.1199831515550613,0.1129579097032547,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.7794730067253113,0.3355114161968231,0.3225960433483124,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.9990000128746032,0.787997841835022,0.5034180879592896,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.6613784432411194,0.2028684169054031,0.197465494275093,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.5966587066650391,0.1477215439081192,0.6880167126655579,291.0880432128906,291.1499938964844,286.2300109863281,283.9373779296875,291.0879211425781,297.039794921875,291.0879821777344,1.0,0.4734772443771362,1.0,1.0,0.5345639586448669,1.0,-2.1900317668914795,1.206049919128418,0.9839817881584167,0.7113938927650452,5.551115123125783e-17,5.551115123125783e-17,0.0,155.61830139160156,144.0,0.78221195936203,-0.0,1177.1798095703125,1.0,283.1394958496094,288.5103454589844,284.2008972167969,284.2074890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1394819915294647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11995980,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.5493955016136169,0.1182054877281189,0.1112898886203765,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.7790971994400024,0.3323978185653686,0.3195942342281341,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.9990000128746032,0.7832143306732178,0.499440461397171,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.6602087616920471,0.2002260088920593,0.1948978304862976,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.5964717268943787,0.1464564949274063,0.6820124387741089,291.0875549316406,291.1499938964844,286.1933288574219,283.91998291015625,291.0863342285156,297.04107666015625,291.08740234375,1.0,0.4688737392425537,1.0,1.0,0.5370375514030457,1.0,-2.169362545013428,1.1910635232925415,0.9782989621162416,0.701114296913147,5.551115123125783e-17,5.551115123125783e-17,0.0,153.0843963623047,132.0,-0.2248606383800506,-0.0,1145.55859375,1.0,283.1393737792969,288.51031494140625,284.17645263671875,284.182861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1393432915210724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996040,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.5493955016136169,0.1182054877281189,0.1112898886203765,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.7790971994400024,0.3323978185653686,0.3195942342281341,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.9990000128746032,0.7832143306732178,0.499440461397171,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.6602087616920471,0.2002260088920593,0.1948978304862976,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.5964717268943787,0.1464564949274063,0.6820124387741089,291.0875549316406,291.1499938964844,286.1933288574219,283.91998291015625,291.0863342285156,297.04107666015625,291.08740234375,1.0,0.4688737392425537,1.0,1.0,0.5370375514030457,1.0,-2.169362545013428,1.1910635232925415,0.9782989621162416,0.701114296913147,5.551115123125783e-17,5.551115123125783e-17,0.0,153.0843963623047,132.0,-0.2248606383800506,-0.0,1145.55859375,1.0,283.1393737792969,288.51031494140625,284.17645263671875,284.182861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1393432915210724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996100,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5496219992637634,0.1173264011740684,0.1104165464639663,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.7801636457443237,0.3308442831039428,0.3180464208126068,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.9990000128746032,0.781181812286377,0.4950300753116607,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.6606683731079102,0.1989103257656097,0.1935690641403198,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5974008440971375,0.1458332538604736,0.6787945032119751,291.0870056152344,291.1499938964844,286.17498779296875,283.9112548828125,291.0854187011719,297.041748046875,291.0868225097656,1.0,0.465377002954483,1.0,1.0,0.538274347782135,1.0,-2.1556992530822754,1.1818045377731323,0.9738946557044984,0.6948897242546082,5.551115123125783e-17,5.551115123125783e-17,0.0,150.55349731445312,132.0,-0.6704694032669067,-0.0,1121.7901611328125,1.0,283.1393127441406,288.51031494140625,284.1644897460937,284.1708068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1392704248428344,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996160,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.5503872632980347,0.1164574101567268,0.1095303669571876,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.7818878889083862,0.3292964398860931,0.3164809048175812,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.9990000128746032,0.7794122099876404,0.4894162118434906,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.6616756319999695,0.1976020187139511,0.1922241151332855,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.598874032497406,0.1452263593673706,0.6755297780036926,291.0863952636719,291.1499938964844,286.1566772460937,283.9025573730469,291.0846252441406,297.04254150390625,291.0862121582031,1.0,0.4612559974193573,1.0,1.0,0.5395252704620361,1.0,-2.140477180480957,1.171707272529602,0.9687697887420654,0.6881579160690308,5.551115123125783e-17,5.551115123125783e-17,0.0,147.4231719970703,135.0,-0.9427066445350648,-0.0,1094.47998046875,1.0,283.13922119140625,288.5102844238281,284.1526794433594,284.158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1391963511705398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996220,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849304199219,0.5494222044944763,0.1147657632827758,0.1079057231545448,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848999023437,0.7822197079658508,0.3262389302253723,0.3134949207305908,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.9990000128746032,0.7761216163635254,0.4841965436935425,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848999023437,0.6610896587371826,0.195029154419899,0.1896847039461136,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849304199219,0.5993837118148804,0.1440871506929397,0.6698532700538635,291.0848999023437,291.1499938964844,286.1199951171875,283.8850402832031,291.0834655761719,297.0447082519531,291.0847473144531,1.0,0.456822782754898,1.0,1.0,0.5420271754264832,1.0,-2.1187918186187744,1.1563596725463867,0.9624321460723876,0.677437961101532,5.551115123125783e-17,5.551115123125783e-17,0.0,144.3311004638672,138.0,-1.1683566570281982,-0.0,1061.0877685546875,1.0,283.1390991210937,288.51025390625,284.12945556640625,284.13555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1390484422445297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996280,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849304199219,0.5494222044944763,0.1147657632827758,0.1079057231545448,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848999023437,0.7822197079658508,0.3262389302253723,0.3134949207305908,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.9990000128746032,0.7761216163635254,0.4841965436935425,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848999023437,0.6610896587371826,0.195029154419899,0.1896847039461136,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849304199219,0.5993837118148804,0.1440871506929397,0.6698532700538635,291.0848999023437,291.1499938964844,286.1199951171875,283.8850402832031,291.0834655761719,297.0447082519531,291.0847473144531,1.0,0.456822782754898,1.0,1.0,0.5420271754264832,1.0,-2.1187918186187744,1.1563596725463867,0.9624321460723876,0.677437961101532,5.551115123125783e-17,5.551115123125783e-17,0.0,144.3311004638672,138.0,-1.1683566570281982,-0.0,1061.0877685546875,1.0,283.1390991210937,288.51025390625,284.12945556640625,284.13555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1390484422445297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996340,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5468250513076782,0.1131021752953529,0.1063830703496933,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.7805050015449524,0.3232070207595825,0.3106114566326141,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.9990000128746032,0.772433876991272,0.4828378558158874,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.6588103771209717,0.1924885213375091,0.1872547715902328,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5983210206031799,0.1429952830076217,0.6648030281066895,291.08380126953125,291.1499938964844,286.0833435058594,283.86749267578125,291.0826416015625,297.0470886230469,291.08367919921875,1.0,0.4543183147907257,1.0,1.0,0.5445290207862854,1.0,-2.1028807163238525,1.1442012786865234,0.9586795568466188,0.6687178611755371,5.551115123125783e-17,5.551115123125783e-17,0.0,143.2512664794922,141.0,-0.9659037590026855,-0.0,1041.204345703125,1.0,283.13897705078125,288.5102233886719,284.1067810058594,284.1127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1389064639806747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996400,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5468250513076782,0.1131021752953529,0.1063830703496933,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.7805050015449524,0.3232070207595825,0.3106114566326141,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.9990000128746032,0.772433876991272,0.4828378558158874,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.6588103771209717,0.1924885213375091,0.1872547715902328,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5983210206031799,0.1429952830076217,0.6648030281066895,291.08380126953125,291.1499938964844,286.0833435058594,283.86749267578125,291.0826416015625,297.0470886230469,291.08367919921875,1.0,0.4543183147907257,1.0,1.0,0.5445290207862854,1.0,-2.1028807163238525,1.1442012786865234,0.9586795568466188,0.6687178611755371,5.551115123125783e-17,5.551115123125783e-17,0.0,143.2512664794922,141.0,-0.9659037590026855,-0.0,1041.204345703125,1.0,283.13897705078125,288.5102233886719,284.1067810058594,284.1127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1389064639806747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996460,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.5448775887489319,0.1121777296066284,0.1055582016706466,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.7789303660392761,0.3215163052082062,0.3090256154537201,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.9990000128746032,0.7701411247253418,0.483228325843811,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.6570332050323486,0.1910752952098846,0.1859254091978073,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.597234308719635,0.1423896104097366,0.6621197462081909,291.0833740234375,291.1499938964844,286.06280517578125,283.857666015625,291.0826721191406,297.04833984375,291.08331298828125,1.0,0.4535381197929382,1.0,1.0,0.5460068583488464,1.0,-2.0956339836120605,1.138219714164734,0.9574143886566162,0.664301872253418,5.551115123125783e-17,5.551115123125783e-17,0.0,143.23854064941406,141.0,-0.5946802496910095,-0.0,1033.9373779296875,1.0,283.1388854980469,288.5101928710937,284.0942687988281,284.1001892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1388304680585861,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
