time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996520,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.5431632995605469,0.1114540696144104,0.1049204319715499,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.7774632573127747,0.3201907277107239,0.3077905178070068,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.9990000128746032,0.768225908279419,0.4839719235897064,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.6554533839225769,0.1899686306715011,0.1848928034305572,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.5961864590644836,0.1419127583503723,0.6600509881973267,291.0832214355469,291.1499938964844,286.0466613769531,283.84991455078125,291.082763671875,297.0492553710937,291.08319091796875,1.0,0.4531598091125488,1.0,1.0,0.547167956829071,1.0,-2.0905520915985107,1.1338605880737305,0.9566915035247804,0.6610403656959534,5.551115123125783e-17,5.551115123125783e-17,0.0,143.4528045654297,144.0,-0.2735571265220642,-0.0,1029.658447265625,1.0,283.1388244628906,288.5101928710937,284.0845642089844,284.09039306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1387736648321151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996580,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5387971997261047,0.1098164618015289,0.1034987419843673,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.7735362648963928,0.3171853423118591,0.3050129115581512,296.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.9990000128746032,0.763515055179596,0.4868229031562805,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.6514026522636414,0.1874635219573974,0.1825781613588333,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5932747721672058,0.140819638967514,0.6554225087165833,291.0830383300781,291.1499938964844,286.010009765625,283.832275390625,291.0827941894531,297.0510559082031,291.0829772949219,1.0,0.4529232382774353,1.0,1.0,0.5498068928718567,1.0,-2.080592632293701,1.1248592138290403,0.9557334780693054,0.6541892886161804,5.551115123125783e-17,5.551115123125783e-17,0.0,144.53903198242188,132.0,0.1281508654356002,-0.0,1023.6754150390624,1.0,283.1387023925781,288.5101623535156,284.062744140625,284.0685119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.138651356101036,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996640,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5387971997261047,0.1098164618015289,0.1034987419843673,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.7735362648963928,0.3171853423118591,0.3050129115581512,296.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.9990000128746032,0.763515055179596,0.4868229031562805,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.6514026522636414,0.1874635219573974,0.1825781613588333,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5932747721672058,0.140819638967514,0.6554225087165833,291.0830383300781,291.1499938964844,286.010009765625,283.832275390625,291.0827941894531,297.0510559082031,291.0829772949219,1.0,0.4529232382774353,1.0,1.0,0.5498068928718567,1.0,-2.080592632293701,1.1248592138290403,0.9557334780693054,0.6541892886161804,5.551115123125783e-17,5.551115123125783e-17,0.0,144.53903198242188,132.0,0.1281508654356002,-0.0,1023.6754150390624,1.0,283.1387023925781,288.5101623535156,284.062744140625,284.0685119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.138651356101036,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996700,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.537818968296051,0.1089943125844001,0.1027369126677513,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.7730758190155029,0.3156784474849701,0.3035702705383301,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.9990000128746032,0.7610966563224792,0.4853748977184295,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.6506073474884033,0.186207965016365,0.1813681423664093,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.5930452942848206,0.1402596533298492,0.6528106331825256,291.08319091796875,291.1499938964844,285.9916687011719,283.82342529296875,291.082763671875,297.0517578125,291.0831298828125,1.0,0.4509031474590301,1.0,1.0,0.5511263608932495,1.0,-2.071624994277954,1.118219971656799,0.95340496301651,0.6496071815490723,5.551115123125783e-17,5.551115123125783e-17,0.0,143.61260986328125,132.0,0.3627884089946747,-0.0,1011.5955200195312,1.0,283.1386413574219,288.5101318359375,284.052001953125,284.0577087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1385924965143203,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996760,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.5376444458961487,0.1081767305731773,0.1019403710961341,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.7736261487007141,0.3141736090183258,0.3020895719528198,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.9990000128746032,0.7588892579078674,0.4819913804531097,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.6506274342536926,0.1849551200866699,0.1801206022500991,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.5936518907546997,0.1397007554769516,0.6500006318092346,291.0832214355469,291.1499938964844,285.97332763671875,283.8145751953125,291.0827331542969,297.0523986816406,291.0831298828125,1.0,0.4480244219303131,1.0,1.0,0.5524660348892212,1.0,-2.059956789016724,1.1101402044296265,0.9498165845870972,0.6441013216972351,5.551115123125783e-17,5.551115123125783e-17,0.0,141.69960021972656,120.0,0.4139121174812317,-0.0,993.5283203125,1.0,283.1385498046875,288.5101318359375,284.0413513183594,284.0469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1385344266891479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996820,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.539053738117218,0.1065693646669387,0.1003000363707542,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.7769174575805664,0.3111826479434967,0.2990702986717224,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.9990000128746032,0.7552371621131897,0.4712333381175995,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.652432918548584,0.182470828294754,0.1775699108839035,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.5967037677764893,0.1386220753192901,0.6441592574119568,291.0833435058594,291.1499938964844,285.9366760253906,283.7968139648437,291.082763671875,297.0539245605469,291.0832214355469,1.0,0.440175324678421,1.0,1.0,0.5551453828811646,1.0,-2.0313661098480225,1.091240644454956,0.9401253461837769,0.6314602494239807,5.551115123125783e-17,5.551115123125783e-17,0.0,135.925048828125,123.0,0.5622563362121582,-0.0,946.2281494140624,1.0,283.138427734375,288.5101013183594,284.020263671875,284.0258178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1384206265211105,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996880,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.539053738117218,0.1065693646669387,0.1003000363707542,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.7769174575805664,0.3111826479434967,0.2990702986717224,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.9990000128746032,0.7552371621131897,0.4712333381175995,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.652432918548584,0.182470828294754,0.1775699108839035,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.5967037677764893,0.1386220753192901,0.6441592574119568,291.0833435058594,291.1499938964844,285.9366760253906,283.7968139648437,291.082763671875,297.0539245605469,291.0832214355469,1.0,0.440175324678421,1.0,1.0,0.5551453828811646,1.0,-2.0313661098480225,1.091240644454956,0.9401253461837769,0.6314602494239807,5.551115123125783e-17,5.551115123125783e-17,0.0,135.925048828125,123.0,0.5622563362121582,-0.0,946.2281494140624,1.0,283.138427734375,288.5101013183594,284.020263671875,284.0258178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1384206265211105,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11996940,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.538475513458252,0.1050188168883323,0.0987941920757293,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.7776629328727722,0.3082403838634491,0.2961825728416443,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.9990000128746032,0.7521001696586609,0.46536785364151,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.6521787047386169,0.1800402402877807,0.1751553863286972,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.5977548956871033,0.1376363635063171,0.6391303539276123,291.0832214355469,291.1499938964844,285.8999938964844,283.7790222167969,291.0830993652344,297.0561828613281,291.0831604003906,1.0,0.435573399066925,1.0,1.0,0.5578247308731079,1.0,-2.0100960731506348,1.07639479637146,0.9337013363838196,0.6210997104644775,5.551115123125783e-17,5.551115123125783e-17,0.0,132.6775665283203,126.0,0.6245349049568176,-0.0,915.3681030273438,1.0,283.1382751464844,288.5100402832031,283.99951171875,284.0049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1383098363876342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997000,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.538475513458252,0.1050188168883323,0.0987941920757293,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.7776629328727722,0.3082403838634491,0.2961825728416443,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.9990000128746032,0.7521001696586609,0.46536785364151,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.6521787047386169,0.1800402402877807,0.1751553863286972,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.5977548956871033,0.1376363635063171,0.6391303539276123,291.0832214355469,291.1499938964844,285.8999938964844,283.7790222167969,291.0830993652344,297.0561828613281,291.0831604003906,1.0,0.435573399066925,1.0,1.0,0.5578247308731079,1.0,-2.0100960731506348,1.07639479637146,0.9337013363838196,0.6210997104644775,5.551115123125783e-17,5.551115123125783e-17,0.0,132.6775665283203,126.0,0.6245349049568176,-0.0,915.3681030273438,1.0,283.1382751464844,288.5100402832031,283.99951171875,284.0049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1383098363876342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997060,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.5361922383308411,0.1034971550107002,0.0973910838365554,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.7762233018875122,0.3053275048732757,0.293401300907135,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.9990000128746032,0.7485665082931519,0.463519811630249,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.6501716375350952,0.1776440888643264,0.1728526651859283,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.597099781036377,0.1366989016532898,0.6347343325614929,291.0834350585937,291.1499938964844,285.86334228515625,283.7611694335937,291.0835876464844,297.05865478515625,291.0833740234375,1.0,0.4329875409603119,1.0,1.0,0.5604947805404663,1.0,-1.994803786277771,1.064825415611267,0.929978370666504,0.6127915978431702,5.551115123125783e-17,5.551115123125783e-17,0.0,131.4420166015625,129.0,0.844063937664032,-0.0,897.25,1.0,283.1381530761719,288.510009765625,283.97900390625,283.9844055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1382039487361908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997120,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.5361922383308411,0.1034971550107002,0.0973910838365554,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.7762233018875122,0.3053275048732757,0.293401300907135,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.9990000128746032,0.7485665082931519,0.463519811630249,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.6501716375350952,0.1776440888643264,0.1728526651859283,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.597099781036377,0.1366989016532898,0.6347343325614929,291.0834350585937,291.1499938964844,285.86334228515625,283.7611694335937,291.0835876464844,297.05865478515625,291.0833740234375,1.0,0.4329875409603119,1.0,1.0,0.5604947805404663,1.0,-1.994803786277771,1.064825415611267,0.929978370666504,0.6127915978431702,5.551115123125783e-17,5.551115123125783e-17,0.0,131.4420166015625,129.0,0.844063937664032,-0.0,897.25,1.0,283.1381530761719,288.510009765625,283.97900390625,283.9844055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1382039487361908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997180,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5327929258346558,0.1019909754395484,0.0960485711693763,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.7733495235443115,0.3024315237998962,0.2906849086284637,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.9990000128746032,0.744509220123291,0.4642858803272247,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.6470348834991455,0.1752691864967346,0.170619249343872,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5952710509300232,0.1357688307762146,0.630632221698761,291.08367919921875,291.1499938964844,285.82666015625,283.7432861328125,291.0839538574219,297.0608825683594,291.0836486816406,1.0,0.4318127632141113,1.0,1.0,0.5631648302078247,1.0,-1.983238697052002,1.0553158521652222,0.9279229044914246,0.6057459115982056,5.551115123125783e-17,5.551115123125783e-17,0.0,131.4938507080078,132.0,0.9149796366691588,-0.0,887.0264892578125,1.0,283.1380310058594,288.5099792480469,283.9587707519531,283.964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1381010711193084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997240,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5327929258346558,0.1019909754395484,0.0960485711693763,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.7733495235443115,0.3024315237998962,0.2906849086284637,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.9990000128746032,0.744509220123291,0.4642858803272247,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.6470348834991455,0.1752691864967346,0.170619249343872,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5952710509300232,0.1357688307762146,0.630632221698761,291.08367919921875,291.1499938964844,285.82666015625,283.7432861328125,291.0839538574219,297.0608825683594,291.0836486816406,1.0,0.4318127632141113,1.0,1.0,0.5631648302078247,1.0,-1.983238697052002,1.0553158521652222,0.9279229044914246,0.6057459115982056,5.551115123125783e-17,5.551115123125783e-17,0.0,131.4938507080078,132.0,0.9149796366691588,-0.0,887.0264892578125,1.0,283.1380310058594,288.5099792480469,283.9587707519531,283.964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1381010711193084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997300,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.5307916402816772,0.1012418419122695,0.0953937992453575,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.7715180516242981,0.3009873926639557,0.2893440723419189,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9990000128746032,0.7422844171524048,0.4654030203819275,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.6451635360717773,0.174087107181549,0.1695214658975601,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.5940123200416565,0.135299265384674,0.6286320090293884,291.08380126953125,291.1499938964844,285.8083190917969,283.7343139648437,291.08404541015625,297.0618591308594,291.0837707519531,1.0,0.4316185414791107,1.0,1.0,0.5644998550415039,1.0,-1.978462815284729,1.0511218309402466,0.9273409247398376,0.6025689840316772,5.551115123125783e-17,5.551115123125783e-17,0.0,131.88075256347656,132.0,0.884467363357544,-0.0,884.0613403320312,1.0,283.137939453125,288.5099792480469,283.94873046875,283.9540405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1380499750375747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997360,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5286455750465393,0.1004947200417518,0.0947475135326385,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.7694916129112244,0.2995447814464569,0.2880117893218994,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.9990000128746032,0.7399375438690186,0.466896653175354,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.6431466341018677,0.1729075461626052,0.1684331595897674,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.5925706028938293,0.1348243206739425,0.6266434192657471,291.0838623046875,291.1499938964844,285.7900085449219,283.725341796875,291.0840148925781,297.0627136230469,291.0838317871094,1.0,0.4316250383853912,1.0,1.0,0.565825343132019,1.0,-1.97418475151062,1.0472192764282229,0.9269655346870422,0.5995774269104004,5.551115123125783e-17,5.551115123125783e-17,0.0,132.4539794921875,120.0,0.7841241955757141,-0.0,882.1749877929688,1.0,283.13787841796875,288.50994873046875,283.938720703125,283.94403076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1379985958337783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997420,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.5277272462844849,0.0989936217665672,0.0933135449886322,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.7697808146476746,0.2966501712799072,0.2851970493793487,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.9990000128746032,0.7354437112808228,0.461816668510437,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.6425321102142334,0.1705411672592163,0.1661083847284317,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.5933159589767456,0.133849948644638,0.6218690276145935,291.084228515625,291.1499938964844,285.7533264160156,283.70733642578125,291.0839233398437,297.0639953613281,291.0841369628906,1.0,0.4267562329769134,1.0,1.0,0.5684763193130493,1.0,-1.954468369483948,1.0335161685943604,0.9209521412849426,0.5902512669563293,5.551115123125783e-17,5.551115123125783e-17,0.0,129.65182495117188,123.0,0.7573237419128418,-0.0,855.4139404296875,1.0,283.13775634765625,288.5099182128906,283.9188842773437,283.92413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1378950774669647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997480,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.5277272462844849,0.0989936217665672,0.0933135449886322,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.7697808146476746,0.2966501712799072,0.2851970493793487,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.9990000128746032,0.7354437112808228,0.461816668510437,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.6425321102142334,0.1705411672592163,0.1661083847284317,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.5933159589767456,0.133849948644638,0.6218690276145935,291.084228515625,291.1499938964844,285.7533264160156,283.70733642578125,291.0839233398437,297.0639953613281,291.0841369628906,1.0,0.4267562329769134,1.0,1.0,0.5684763193130493,1.0,-1.954468369483948,1.0335161685943604,0.9209521412849426,0.5902512669563293,5.551115123125783e-17,5.551115123125783e-17,0.0,129.65182495117188,123.0,0.7573237419128418,-0.0,855.4139404296875,1.0,283.13775634765625,288.5099182128906,283.9188842773437,283.92413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1378950774669647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997540,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.5255804657936096,0.0975271686911583,0.0919527113437652,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.7684583067893982,0.2937856614589691,0.2824539840221405,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.9990000128746032,0.7313923835754395,0.4597249329090118,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.640654981136322,0.1682089418172836,0.1638588905334472,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.5927286744117737,0.1329160630702972,0.6174484491348267,291.0839233398437,291.1499938964844,285.7166748046875,283.68927001953125,291.08367919921875,297.0655212402344,291.0838623046875,1.0,0.4242511391639709,1.0,1.0,0.5711272954940796,1.0,-1.939009666442871,1.0221952199935913,0.9168145060539246,0.5821551084518433,5.551115123125783e-17,5.551115123125783e-17,0.0,128.3199920654297,126.0,0.4082544147968292,-0.0,837.6092529296875,1.0,283.1376037597656,288.5098876953125,283.89923095703125,283.9044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1377890408039093,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997600,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.5255804657936096,0.0975271686911583,0.0919527113437652,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.7684583067893982,0.2937856614589691,0.2824539840221405,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.9990000128746032,0.7313923835754395,0.4597249329090118,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.640654981136322,0.1682089418172836,0.1638588905334472,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.5927286744117737,0.1329160630702972,0.6174484491348267,291.0839233398437,291.1499938964844,285.7166748046875,283.68927001953125,291.08367919921875,297.0655212402344,291.0838623046875,1.0,0.4242511391639709,1.0,1.0,0.5711272954940796,1.0,-1.939009666442871,1.0221952199935913,0.9168145060539246,0.5821551084518433,5.551115123125783e-17,5.551115123125783e-17,0.0,128.3199920654297,126.0,0.4082544147968292,-0.0,837.6092529296875,1.0,283.1376037597656,288.5098876953125,283.89923095703125,283.9044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1377890408039093,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997660,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.5235643982887268,0.0965974256396293,0.0911200270056724,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.766755998134613,0.2919623553752899,0.2807387411594391,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.9990000128746032,0.7286317348480225,0.4599722921848297,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.6387943625450134,0.1667287796735763,0.1624620407819748,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.591645359992981,0.1323313564062118,0.6148362159729004,291.0837707519531,291.1499938964844,285.6932067871094,283.6777038574219,291.08349609375,297.0665283203125,291.0837097167969,1.0,0.4233995378017425,1.0,1.0,0.5728152990341187,1.0,-1.9314311742782595,1.0162137746810913,0.9152173399925232,0.5777812600135803,5.551115123125783e-17,5.551115123125783e-17,0.0,128.24349975585938,126.0,0.2977982759475708,-0.0,830.8583374023438,1.0,283.1375427246094,288.5098571777344,283.88671875,283.89190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1377204805612564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997720,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5222826600074768,0.0960760191082954,0.0906597003340721,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.7655994296073914,0.290939062833786,0.2797829806804657,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.9990000128746032,0.7270032167434692,0.4604853391647339,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.6375963091850281,0.165899246931076,0.1616861373186111,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5908634662628174,0.1320031881332397,0.6134070754051208,291.0836486816406,291.1499938964844,285.67999267578125,283.6711730957031,291.0833435058594,297.06707763671875,291.0835876464844,1.0,0.4231236279010772,1.0,1.0,0.5737648010253906,1.0,-1.9276981353759768,1.01314115524292,0.9145570397377014,0.5755005478858948,5.551115123125783e-17,5.551115123125783e-17,0.0,128.38255310058594,114.0,0.2290799617767334,-0.0,828.1275634765625,1.0,283.1374816894531,288.5098571777344,283.8797302246094,283.8848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1376816630363464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997780,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.521930456161499,0.0946225821971893,0.0892469435930252,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.766611635684967,0.2880913019180298,0.2769883871078491,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.9990000128746032,0.7227208614349365,0.4540835320949554,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.6375391483306885,0.1635919511318206,0.1593932658433914,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5923110842704773,0.1310826390981674,0.6087486743927002,291.083740234375,291.1499938964844,285.6433410644531,283.6530456542969,291.0831604003906,297.068359375,291.0836181640625,1.0,0.4176058173179626,1.0,1.0,0.5764023661613464,1.0,-1.906622052192688,0.9989773631095886,0.9076446294784546,0.5659798383712769,5.551115123125783e-17,5.551115123125783e-17,0.0,125.00409698486328,117.0,0.3663497865200043,-0.0,799.3302612304688,1.0,283.1373596191406,288.50982666015625,283.8603515625,283.865478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1375745683908462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997840,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.521930456161499,0.0946225821971893,0.0892469435930252,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.766611635684967,0.2880913019180298,0.2769883871078491,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.9990000128746032,0.7227208614349365,0.4540835320949554,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.6375391483306885,0.1635919511318206,0.1593932658433914,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5923110842704773,0.1310826390981674,0.6087486743927002,291.083740234375,291.1499938964844,285.6433410644531,283.6530456542969,291.0831604003906,297.068359375,291.0836181640625,1.0,0.4176058173179626,1.0,1.0,0.5764023661613464,1.0,-1.906622052192688,0.9989773631095886,0.9076446294784546,0.5659798383712769,5.551115123125783e-17,5.551115123125783e-17,0.0,125.00409698486328,117.0,0.3663497865200043,-0.0,799.3302612304688,1.0,283.1373596191406,288.50982666015625,283.8603515625,283.865478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1375745683908462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997900,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5213056206703186,0.0939107164740562,0.0885666981339454,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.7665234208106995,0.286681056022644,0.2756174504756927,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.9990000128746032,0.7208231687545776,0.4519917964935303,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.6370485424995422,0.1624533981084823,0.1582744568586349,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.5925403237342834,0.1306422054767608,0.6065576672554016,291.0834655761719,291.1499938964844,285.625,283.6439514160156,291.0829772949219,297.0691223144531,291.0833740234375,1.0,0.4159128963947296,1.0,1.0,0.577721118927002,1.0,-1.8976656198501587,0.9927877187728882,0.9048779010772704,0.5616302490234375,5.551115123125783e-17,5.551115123125783e-17,0.0,123.85670471191406,117.0,0.176687479019165,-0.0,788.1903076171875,1.0,283.13726806640625,288.5097961425781,283.8507080078125,283.8558044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1375210285186767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11997960,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.520231306552887,0.0932052284479141,0.0879143476486206,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.7658258080482483,0.2852778136730194,0.2742756903171539,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.9990000128746032,0.7188662886619568,0.451020747423172,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.6360915899276733,0.1613231897354126,0.1571861356496811,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.5922690629959106,0.1302133947610855,0.6045307517051697,291.0832824707031,291.1499938964844,285.6066589355469,283.63482666015625,291.0828857421875,297.0699462890625,291.08319091796875,1.0,0.4146549701690674,1.0,1.0,0.5790504813194275,1.0,-1.89036238193512,0.9874646067619324,0.9028977751731871,0.5578511357307434,5.551115123125783e-17,5.551115123125783e-17,0.0,123.25079345703124,120.0,0.1661897301673889,-0.0,780.2303466796875,1.0,283.13720703125,288.5097961425781,283.8410949707031,283.84619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1374672353267669,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11998020,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.5172773003578186,0.0918039679527282,0.0866542160511016,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.7633349895477295,0.2824850976467132,0.2716419994831085,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.9990000128746032,0.714652955532074,0.451088547706604,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.6333419680595398,0.1590801179409027,0.1550629436969757,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.5908056497573853,0.1293695867061615,0.6007369756698608,291.0829772949219,291.1499938964844,285.57000732421875,283.6165771484375,291.0826416015625,297.0716247558594,291.0829162597656,1.0,0.4132351577281952,1.0,1.0,0.5817091464996338,1.0,-1.878660559654236,0.9783936142921448,0.9002669453620911,0.5512561202049255,5.551115123125783e-17,5.551115123125783e-17,0.0,122.99976348876952,108.0,0.154776468873024,-0.0,769.8811645507812,1.0,283.1370849609375,288.509765625,283.8219299316406,283.8269958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1373604536056518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11998080,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.5172773003578186,0.0918039679527282,0.0866542160511016,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.7633349895477295,0.2824850976467132,0.2716419994831085,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.9990000128746032,0.714652955532074,0.451088547706604,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.6333419680595398,0.1590801179409027,0.1550629436969757,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.5908056497573853,0.1293695867061615,0.6007369756698608,291.0829772949219,291.1499938964844,285.57000732421875,283.6165771484375,291.0826416015625,297.0716247558594,291.0829162597656,1.0,0.4132351577281952,1.0,1.0,0.5817091464996338,1.0,-1.878660559654236,0.9783936142921448,0.9002669453620911,0.5512561202049255,5.551115123125783e-17,5.551115123125783e-17,0.0,122.99976348876952,108.0,0.154776468873024,-0.0,769.8811645507812,1.0,283.1370849609375,288.509765625,283.8219299316406,283.8269958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1373604536056518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11998140,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.5171827673912048,0.0904008224606514,0.0852797999978065,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.7646901607513428,0.2796933650970459,0.2688921391963959,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.9990000128746032,0.7105289697647095,0.4441432654857635,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.6335399746894836,0.1568420231342315,0.1528274714946746,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.5926672220230103,0.1285192817449569,0.5963590741157532,291.0831298828125,291.1499938964844,285.5333251953125,283.5982971191406,291.0826416015625,297.0730285644531,291.0830383300781,1.0,0.4075020551681518,1.0,1.0,0.5843678712844849,1.0,-1.8574376106262207,0.964370846748352,0.8930668234825134,0.5418872833251953,5.551115123125783e-17,5.551115123125783e-17,0.0,119.45573425292967,111.0,0.4359335303306579,-0.0,741.59033203125,1.0,283.1369323730469,288.5097351074219,283.8028564453125,283.8078918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1372556090354919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11998200,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.5171827673912048,0.0904008224606514,0.0852797999978065,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.7646901607513428,0.2796933650970459,0.2688921391963959,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.9990000128746032,0.7105289697647095,0.4441432654857635,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.6335399746894836,0.1568420231342315,0.1528274714946746,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.5926672220230103,0.1285192817449569,0.5963590741157532,291.0831298828125,291.1499938964844,285.5333251953125,283.5982971191406,291.0826416015625,297.0730285644531,291.0830383300781,1.0,0.4075020551681518,1.0,1.0,0.5843678712844849,1.0,-1.8574376106262207,0.964370846748352,0.8930668234825134,0.5418872833251953,5.551115123125783e-17,5.551115123125783e-17,0.0,119.45573425292967,111.0,0.4359335303306579,-0.0,741.59033203125,1.0,283.1369323730469,288.5097351074219,283.8028564453125,283.8078918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1372556090354919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11998260,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.5157076120376587,0.0890327394008636,0.083985760807991,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.7641660571098328,0.2769364714622497,0.2662259340286255,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.9990000128746032,0.7068255543708801,0.4406474232673645,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.63229900598526,0.1546442359685897,0.1506803780794143,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.5929574966430664,0.1277194321155548,0.5924241542816162,291.08282470703125,291.1499938964844,285.4966735839844,283.5799560546875,291.0825500488281,297.0747375488281,291.082763671875,1.0,0.4043987095355987,1.0,1.0,0.5870476961135864,1.0,-1.841172695159912,0.9530460238456726,0.8881266713142395,0.5339406728744507,5.551115123125783e-17,5.551115123125783e-17,0.0,117.55755615234376,114.0,0.3368382155895233,-0.0,722.8460693359375,1.0,283.1368103027344,288.5096740722656,283.78387451171875,283.7889099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1371520310640335,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11998320,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.5157076120376587,0.0890327394008636,0.083985760807991,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.7641660571098328,0.2769364714622497,0.2662259340286255,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.9990000128746032,0.7068255543708801,0.4406474232673645,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.63229900598526,0.1546442359685897,0.1506803780794143,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.5929574966430664,0.1277194321155548,0.5924241542816162,291.08282470703125,291.1499938964844,285.4966735839844,283.5799560546875,291.0825500488281,297.0747375488281,291.082763671875,1.0,0.4043987095355987,1.0,1.0,0.5870476961135864,1.0,-1.841172695159912,0.9530460238456726,0.8881266713142395,0.5339406728744507,5.551115123125783e-17,5.551115123125783e-17,0.0,117.55755615234376,114.0,0.3368382155895233,-0.0,722.8460693359375,1.0,283.1368103027344,288.5096740722656,283.78387451171875,283.7889099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1371520310640335,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
