time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998380,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.5129306316375732,0.0876798331737518,0.0827641114592552,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.761838436126709,0.2742006480693817,0.2636399269104004,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.9990000128746032,0.7027525901794434,0.4404038786888122,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.6296884417533875,0.1524735987186432,0.1486198902130127,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.591734766960144,0.1269436478614807,0.5889115333557129,291.0826110839844,291.1499938964844,285.4599914550781,283.5615539550781,291.0823669433594,297.07647705078125,291.0825500488281,1.0,0.4028894305229187,1.0,1.0,0.5897275805473328,1.0,-1.8296138048172,0.9442370533943176,0.8853767514228821,0.5275753736495972,5.551115123125783e-17,5.551115123125783e-17,0.0,117.18377685546876,117.0,0.2824296653270721,-0.0,712.725830078125,1.0,283.1366577148437,288.5096435546875,283.76495361328125,283.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1370486617088318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11998440,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.5129306316375732,0.0876798331737518,0.0827641114592552,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.761838436126709,0.2742006480693817,0.2636399269104004,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.9990000128746032,0.7027525901794434,0.4404038786888122,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.6296884417533875,0.1524735987186432,0.1486198902130127,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.591734766960144,0.1269436478614807,0.5889115333557129,291.0826110839844,291.1499938964844,285.4599914550781,283.5615539550781,291.0823669433594,297.07647705078125,291.0825500488281,1.0,0.4028894305229187,1.0,1.0,0.5897275805473328,1.0,-1.8296138048172,0.9442370533943176,0.8853767514228821,0.5275753736495972,5.551115123125783e-17,5.551115123125783e-17,0.0,117.18377685546876,117.0,0.2824296653270721,-0.0,712.725830078125,1.0,283.1366577148437,288.5096435546875,283.76495361328125,283.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1370486617088318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11998500,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824584960937,0.511214017868042,0.0870057120919227,0.0821697562932968,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824584960937,0.760212242603302,0.2728376388549804,0.2623665332794189,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824584960937,0.9990000128746032,0.7005418539047241,0.4411258697509765,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824584960937,0.6280264854431152,0.1513941437005996,0.1476106345653534,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824584960937,0.5907140970230103,0.1265551894903183,0.5872326493263245,291.0824584960937,291.1499938964844,285.4416809082031,283.5523376464844,291.0821838378906,297.0772705078125,291.0823974609375,1.0,0.4025911092758178,1.0,1.0,0.5910675525665283,1.0,-1.8250094652175903,0.940468430519104,0.8845410943031311,0.5247836112976074,5.551115123125783e-17,5.551115123125783e-17,0.0,117.38909912109376,117.0,0.2033903300762176,-0.0,709.8223266601562,1.0,283.1365966796875,288.5096435546875,283.7554931640625,283.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1369965374469757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11998560,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.082275390625,0.5093326568603516,0.0863320678472518,0.0815834328532219,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.7583478093147278,0.2714767158031463,0.2611031234264374,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.9990000128746032,0.6982112526893616,0.4422968626022339,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.082275390625,0.6261736750602722,0.1503170877695083,0.1466117650270462,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.082275390625,0.5894679427146912,0.1261626631021499,0.5855774283409119,291.0822448730469,291.1499938964844,285.42333984375,283.5430908203125,291.0819396972656,297.0779724121094,291.08221435546875,1.0,0.4025337100028991,1.0,1.0,0.5924173593521118,1.0,-1.8210070133209229,0.9370182752609252,0.8839887380599976,0.5221852660179138,5.551115123125783e-17,5.551115123125783e-17,0.0,117.8035888671875,105.0,0.1143078058958053,-0.0,708.037841796875,1.0,283.13653564453125,288.5096130371094,283.7460632324219,283.7510681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1369438469409942,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11998620,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.5087164044380188,0.0849766507744789,0.0802753269672393,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.7590089440345764,0.2687481343746185,0.2584367394447326,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.9990000128746032,0.6937586069107056,0.4366180896759033,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.6258277893066406,0.1481558829545974,0.144474372267723,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.5908296704292297,0.1253567487001419,0.5815272331237793,291.08233642578125,291.1499938964844,285.3866577148437,283.52459716796875,291.0818786621094,297.0790100097656,291.0822448730469,1.0,0.3975379467010498,1.0,1.0,0.5951170921325684,1.0,-1.801996827125549,0.9244114756584167,0.8775852918624878,0.513754665851593,5.551115123125783e-17,5.551115123125783e-17,0.0,114.9291534423828,108.0,0.368966668844223,-0.0,684.7623901367188,1.0,283.13641357421875,288.50958251953125,283.7272644042969,283.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.136839285492897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11998680,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.5087164044380188,0.0849766507744789,0.0802753269672393,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.7590089440345764,0.2687481343746185,0.2584367394447326,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.9990000128746032,0.6937586069107056,0.4366180896759033,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.6258277893066406,0.1481558829545974,0.144474372267723,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.5908296704292297,0.1253567487001419,0.5815272331237793,291.08233642578125,291.1499938964844,285.3866577148437,283.52459716796875,291.0818786621094,297.0790100097656,291.0822448730469,1.0,0.3975379467010498,1.0,1.0,0.5951170921325684,1.0,-1.801996827125549,0.9244114756584167,0.8775852918624878,0.513754665851593,5.551115123125783e-17,5.551115123125783e-17,0.0,114.9291534423828,108.0,0.368966668844223,-0.0,684.7623901367188,1.0,283.13641357421875,288.50958251953125,283.7272644042969,283.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.136839285492897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11998740,297.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.5069190859794617,0.0,0.0790359228849411,296.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.7579991817474365,0.0,0.2558417916297912,296.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.9990000128746032,0.0,0.433993399143219,296.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.6241841316223145,0.0,0.1424083113670349,297.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.5907506942749023,0.0,0.5778307914733887,291.0819396972656,294.1499938964844,285.3500061035156,283.5060729980469,291.0815124511719,297.080322265625,291.08184814453125,0.0,0.0,1.0,1.0,0.5978167653083801,1.0,-1.7873141765594482,0.9141705632209778,0.8731435537338257,0.5065634250640869,0.0,0.0,0.0,113.47659301757812,60.0,0.1494113951921463,-0.0,669.4063720703125,0.0,283.1362609863281,288.5095520019531,283.7084655761719,283.71343994140625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.5069190859794617,0.0,0.0790359228849411,296.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.7579991817474365,0.0,0.2558417916297912,296.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.9990000128746032,0.0,0.433993399143219,296.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.6241841316223145,0.0,0.1424083113670349,297.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.5907506942749023,0.0,0.5778307914733887,291.0819396972656,294.1499938964844,285.3500061035156,283.5060729980469,291.0815124511719,297.080322265625,291.08184814453125,0.0,0.0,1.0,1.0,0.5978167653083801,1.0,-1.7873141765594482,0.9141705632209778,0.8731435537338257,0.5065634250640869,0.0,0.0,0.0,113.47659301757812,60.0,0.1494113951921463,-0.0,669.4063720703125,0.0,283.1362609863281,288.5095520019531,283.7084655761719,283.71343994140625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0007161351968534,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0007541297818534,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.1321095824241638,0.0,0.000556998711545,297.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0007541268714703,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.003577260300517,291.1303100585937,294.1499938964844,285.32452392578125,283.492919921875,290.79718017578125,296.1002502441406,291.116455078125,0.0,0.0,0.7220520377159119,0.7220520377159119,0.7096027731895447,1.0,-0.0076313335448503,0.0079130576923489,-0.0002817245549522,-0.0093852309510111,0.0,0.0,0.0,-0.0402517132461071,60.0,1.6132668256759644,-0.0,-3.970642865169793e-06,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4884810368346416e-22,2.3673022173931142e-20,5.69469905238502e-27,6.861007900918214e-17,6.86092452111247e-17,8.3326849828322065e-22,0.0,0.0,-0.0,0.0,0.0,1.3755510915402595e-35,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0003674325707834,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0010190934408456,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0006863516173325,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0006032671080902,297.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.002506427001208,291.13140869140625,294.1499938964844,285.3133239746094,283.48699951171875,290.5881042480469,295.5273742675781,291.1094970703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7586900591850281,1.0,-0.0068238349631428,0.0068962504155933,-7.241567800519988e-05,-0.0102497721090912,0.0,0.0,0.0,-0.036320861428976,60.0,-12.59610652923584,-0.0,-2.6376549158158014e-06,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2561972228656886e-30,1.9254916448616109e-29,7.052824310927657e-33,-3.0449364140253284e-18,-3.0427801609635562e-18,-2.1561854090613728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001026164754875,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0001275777030969,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0001276949624298,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001147393413702,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0005333110457286,291.1320495605469,294.1499938964844,285.2950134277344,283.4770812988281,290.4598693847656,294.388916015625,291.104248046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.839126706123352,1.0,-0.0012072958052158,0.0026540756225585,-0.001446779933758,-0.012904405593872,0.0,0.0,0.0,-0.0080762105062603,60.0,-11.941400527954102,-0.0,-9.937319589425897e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5223372357846707e-43,-3.559298099385036e-43,-7.42688186092153e-44,-1.2082056905303811e-20,-9.898242734820563e-21,-2.1838145743800297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.435082756681368e-05,297.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.979472088161856e-05,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,7.445920346071944e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.950614185072482e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004717691335827,291.1322937011719,294.1499938964844,285.27667236328125,283.4669189453125,290.4111328125,293.28814697265625,291.1022644042969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.919563353061676,1.0,-0.0010079754283651,0.0006606649258174,0.0003473105607554,-0.0147865200415253,0.0,0.0,0.0,-0.0077129881829023,60.0,-7.092403888702393,-0.0,-6.927230344899726e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.845992255264254e-21,4.5336109358251365e-21,4.3123817233359e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.414034866495058e-05,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.913805843098088e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.322825695155188e-05,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.913562826113775e-05,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004702559090219,291.13250732421875,294.1499938964844,285.2583312988281,283.4565124511719,290.3651733398437,292.31915283203125,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003356417641,2.9563093306705923e-08,0.0010033268481492,-0.0153854852542281,0.0,0.0,0.0,-0.0079046124592423,60.0,-5.131283283233643,-0.0,-6.861692725124159e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002949776496191e-21,4.502219270020037e-21,4.5007305064761536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.412026702193545e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.91141132544726e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.320577424252406e-05,297.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.911352390190586e-05,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0004701526486314,291.1327209472656,294.1499938964844,285.239990234375,283.4459228515625,290.31951904296875,291.4681091308594,291.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002965378575,6.211381631260337e-09,0.0010029590921476,-0.0153233967721462,0.0,0.0,0.0,-0.0078917471691966,60.0,-4.428611755371094,-0.0,-6.858532941578235e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.003987791229717e-21,4.5020100514861966e-21,4.50197773974352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.407825564267114e-05,297.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.906980267260224e-05,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,7.317293784581125e-05,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.906925697578116e-05,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004699426935985,291.13311767578125,294.1499938964844,285.2033386230469,283.4240417480469,290.2289733886719,290.0631103515625,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.1582374755175814e-09,0.00100250961259,-0.0151858776807785,0.0,0.0,0.0,-0.0078657185658812,60.0,-4.09483003616333,-0.0,-6.852385325828436e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004009601656024e-21,4.502004800828012e-21,4.502004800828012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.407825564267114e-05,297.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.906980267260224e-05,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,7.317293784581125e-05,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.906925697578116e-05,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004699426935985,291.13311767578125,294.1499938964844,285.2033386230469,283.4240417480469,290.2289733886719,290.0631103515625,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.1582374755175814e-09,0.00100250961259,-0.0151858776807785,0.0,0.0,0.0,-0.0078657185658812,60.0,-4.09483003616333,-0.0,-6.852385325828436e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004009601656024e-21,4.502004800828012e-21,4.502004800828012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.403064177604392e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.901964949676768e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.313588866963983e-05,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.901911107590422e-05,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0004697047988884,291.1335144042969,294.1499938964844,285.1666564941406,283.4013671875,290.139404296875,288.9761657714844,291.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098726856862413e-09,0.0010020007612183,-0.0150299845263361,0.0,0.0,0.0,-0.0078362170606851,60.0,-4.073241233825684,-0.0,-6.84542982298808e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.403064177604392e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.901964949676768e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.313588866963983e-05,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.901911107590422e-05,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0004697047988884,291.1335144042969,294.1499938964844,285.1666564941406,283.4013671875,290.139404296875,288.9761657714844,291.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098726856862413e-09,0.0010020007612183,-0.0150299845263361,0.0,0.0,0.0,-0.0078362170606851,60.0,-4.073241233825684,-0.0,-6.84542982298808e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.397741814609616e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.89635882433504e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,7.309448119485751e-05,297.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.896306437440217e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004694389062933,291.1338806152344,294.1499938964844,285.1300048828125,283.3779602050781,290.05084228515625,288.1317443847656,291.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032232047203934e-09,0.0010014321887865,-0.0148557946085929,0.0,0.0,0.0,-0.0078032528981566,60.0,-4.089948654174805,-0.0,-6.837662169800751e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.397741814609616e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.89635882433504e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,7.309448119485751e-05,297.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.896306437440217e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004694389062933,291.1338806152344,294.1499938964844,285.1300048828125,283.3779602050781,290.05084228515625,288.1317443847656,291.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032232047203934e-09,0.0010014321887865,-0.0148557946085929,0.0,0.0,0.0,-0.0078032528981566,60.0,-4.089948654174805,-0.0,-6.837662169800751e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.391867206431924e-05,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.890171349979936e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,7.304877362912521e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.890119690680876e-05,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.000469145423267,291.1342163085937,294.1499938964844,285.09332275390625,283.3538818359375,289.9632568359375,287.4732666015625,291.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958857407506457e-09,0.0010008047102019,-0.0146635817363858,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.111354351043701,-0.0,-6.829095866578427e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.391867206431924e-05,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.890171349979936e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,7.304877362912521e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.890119690680876e-05,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.000469145423267,291.1342163085937,294.1499938964844,285.09332275390625,283.3538818359375,289.9632568359375,287.4732666015625,291.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958857407506457e-09,0.0010008047102019,-0.0146635817363858,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.111354351043701,-0.0,-6.829095866578427e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.388726903125644e-05,297.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.886864427244292e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,7.30243482394144e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.88681276794523e-05,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0004689885536208,291.1343994140625,294.1499938964844,285.07501220703125,283.34161376953125,289.9198303222656,287.1996765136719,291.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004753712564,5.919647438901165e-09,0.001000469434075,-0.0145608652383089,0.0,0.0,0.0,-0.0077474396675825,60.0,-4.122222423553467,-0.0,-6.824519971360132e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.385455632582308e-05,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.883418533718212e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,7.299889693967998e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.883367602014914e-05,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004688251356128,291.1345520019531,294.1499938964844,285.0566711425781,283.32916259765625,289.8766174316406,286.9570617675781,291.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.878798337022317e-09,0.0010001201881095,-0.0144538544118404,0.0,0.0,0.0,-0.00772718898952,60.0,-4.133042335510254,-0.0,-6.819755071774125e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.378531103720888e-05,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.876125841401516e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,7.294502574950457e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.87607563729398e-05,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.000468479207484,291.1348571777344,294.1499938964844,285.0199890136719,283.30389404296875,289.7909545898437,286.5498046875,291.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.154442310333252,-0.0,-6.809676023067368e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.378531103720888e-05,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.876125841401516e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,7.294502574950457e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.87607563729398e-05,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.000468479207484,291.1348571777344,294.1499938964844,285.0199890136719,283.30389404296875,289.7909545898437,286.5498046875,291.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.154442310333252,-0.0,-6.809676023067368e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.371126361656934e-05,297.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.868327470030636e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.288742199307308e-05,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.868277265923098e-05,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0004681092977989,291.1351318359375,294.1499938964844,284.9833374023437,283.27813720703125,289.7061767578125,286.226318359375,291.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.175493240356445,-0.0,-6.798907747906925e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.371126361656934e-05,297.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.868327470030636e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.288742199307308e-05,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.868277265923098e-05,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0004681092977989,291.1351318359375,294.1499938964844,284.9833374023437,283.27813720703125,289.7061767578125,286.226318359375,291.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.175493240356445,-0.0,-6.798907747906925e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.364883590023965e-05,297.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.861752187134698e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,7.28388549759984e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.861702710622922e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004677974502556,291.1353454589844,294.1499938964844,284.9540100097656,283.2572021484375,289.6390380859375,286.0146789550781,291.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.621999754623631e-09,0.0009979242458939,-0.0137811210006475,0.0,0.0,0.0,-0.0075998832471668,60.0,-4.1920905113220215,-0.0,-6.78983695934221e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.363282151753084e-05,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.86006562015973e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,7.282639853656292e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.860016143647954e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0004677174147218,291.1354064941406,294.1499938964844,284.9466552734375,283.2519226074219,289.6223449707031,285.9672241210937,291.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.196207046508789,-0.0,-6.787510642425333e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.355047950521111e-05,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.851393406279384e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.276234100572765e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.85134465736337e-05,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.000467306090286,291.1356506347656,294.1499938964844,284.9100036621094,283.225341796875,289.5394287109375,285.75762939453125,291.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.4992477238613455e-09,0.0009968746453523,-0.0134595409035682,0.0,0.0,0.0,-0.0075390296988189,60.0,-4.216607570648193,-0.0,-6.775559313609848e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.355047950521111e-05,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.851393406279384e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.276234100572765e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.85134465736337e-05,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.000467306090286,291.1356506347656,294.1499938964844,284.9100036621094,283.225341796875,289.5394287109375,285.75762939453125,291.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.4992477238613455e-09,0.0009968746453523,-0.0134595409035682,0.0,0.0,0.0,-0.0075390296988189,60.0,-4.216607570648193,-0.0,-6.775559313609848e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.350801701657474e-05,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.84692233032547e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,7.272931543411687e-05,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.846873581409454e-05,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004670939815696,291.1357727050781,294.1499938964844,284.89166259765625,283.2119140625,289.498291015625,285.6678161621094,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446264772501763e-09,0.0009964215569198,-0.0133207384496927,0.0,0.0,0.0,-0.007512763608247,60.0,-4.226698398590088,-0.0,-6.769401039719014e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.34648051043041e-05,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.842371218837798e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.269570050993934e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.842323197517544e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004668781184591,291.1358947753906,294.1499938964844,284.8733215332031,283.19842529296875,289.4573974609375,285.5863647460937,291.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.3923434606417694e-09,0.00099596043583,-0.013179475441575,0.0,0.0,0.0,-0.0074860323220491,60.0,-4.236721515655518,-0.0,-6.763136894960553e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.337645315099508e-05,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.833065996645018e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.262696453835815e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.833018702920526e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004664367297664,291.1360778808594,294.1499938964844,284.836669921875,283.1712646484375,289.376220703125,285.44464111328125,291.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282094317493602e-09,0.0009950177045539,-0.0128906443715095,0.0,0.0,0.0,-0.0074313771910965,60.0,-4.256581783294678,-0.0,-6.750337888661306e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.337645315099508e-05,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.833065996645018e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.262696453835815e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.833018702920526e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004664367297664,291.1360778808594,294.1499938964844,284.836669921875,283.1712646484375,289.376220703125,285.44464111328125,291.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282094317493602e-09,0.0009950177045539,-0.0128906443715095,0.0,0.0,0.0,-0.0074313771910965,60.0,-4.256581783294678,-0.0,-6.750337888661306e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.328610758529976e-05,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.823551226872952e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,7.255668606376275e-05,297.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.82350466074422e-05,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004659854166675,291.1362609863281,294.1499938964844,284.79998779296875,283.14385986328125,289.2959289550781,285.325927734375,291.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169368488822101e-09,0.0009940537856891,-0.0125953201204538,0.0,0.0,0.0,-0.0073754941113293,60.0,-4.276222229003906,-0.0,-6.73726390232332e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
