time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000600,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.328610758529976e-05,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.823551226872952e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,7.255668606376275e-05,297.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.82350466074422e-05,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004659854166675,291.1362609863281,294.1499938964844,284.79998779296875,283.14385986328125,289.2959289550781,285.325927734375,291.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169368488822101e-09,0.0009940537856891,-0.0125953201204538,0.0,0.0,0.0,-0.0073754941113293,60.0,-4.276222229003906,-0.0,-6.73726390232332e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.31945105548948e-05,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.813904762268066e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,7.248543261084706e-05,297.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.813858196139336e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.000465527846245,291.1364440917969,294.1499938964844,284.7633361816406,283.1163330078125,289.2164611816406,285.2250671386719,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550861274700765e-09,0.0009930765954777,-0.0122959166765213,0.0,0.0,0.0,-0.007318839430809,60.0,-4.295678615570068,-0.0,-6.724022227899695e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.31945105548948e-05,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.813904762268066e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,7.248543261084706e-05,297.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.813858196139336e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.000465527846245,291.1364440917969,294.1499938964844,284.7633361816406,283.1163330078125,289.2164611816406,285.2250671386719,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550861274700765e-09,0.0009930765954777,-0.0122959166765213,0.0,0.0,0.0,-0.007318839430809,60.0,-4.295678615570068,-0.0,-6.724022227899695e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.310243331128731e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.804207365959884e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.241380808409303e-05,297.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.804161527426912e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004650678602047,291.1365966796875,294.1499938964844,284.7266540527344,283.0887145996094,289.1378479003906,285.1382141113281,291.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.9402055779523835e-09,0.0009920941665768,-0.0119949411600828,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.314990043640137,-0.0,-6.710724420599945e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.310243331128731e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.804207365959884e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.241380808409303e-05,297.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.804161527426912e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004650678602047,291.1365966796875,294.1499938964844,284.7266540527344,283.0887145996094,289.1378479003906,285.1382141113281,291.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.9402055779523835e-09,0.0009920941665768,-0.0119949411600828,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.314990043640137,-0.0,-6.710724420599945e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.305645653512328e-05,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.799365216167644e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.237804675241932e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.799320105230436e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004648382018785,291.1366577148437,294.1499938964844,284.7083435058594,283.07489013671875,289.0988464355469,285.0990905761719,291.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.8828465715189395e-09,0.000991603708826,-0.0118446657434105,0.0,0.0,0.0,-0.0072334525175392,60.0,-4.32460355758667,-0.0,-6.704090083076153e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.3010654381942e-05,297.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.7945419838652e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,7.234241638798267e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.794496872927994e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004646094166673,291.13671875,294.1499938964844,284.69000244140625,283.0610656738281,289.0600280761719,285.0623474121094,291.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911198867484,4.825705168798322e-09,0.0009911151137202,-0.0116949593648314,0.0,0.0,0.0,-0.0072051254101097,60.0,-4.334196090698242,-0.0,-6.697483456719058e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.291997412219644e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.784991561900824e-05,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,7.227187597891316e-05,297.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.784947178559378e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004641564155463,291.1368408203125,294.1499938964844,284.6533203125,283.0334167480469,288.9830017089844,284.9950866699219,291.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256900169692e-09,0.0009901477023959,-0.0113985491916537,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.353338241577148,-0.0,-6.684413733637484e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.291997412219644e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.784991561900824e-05,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,7.227187597891316e-05,297.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.784947178559378e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004641564155463,291.1368408203125,294.1499938964844,284.6533203125,283.0334167480469,288.9830017089844,284.9950866699219,291.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256900169692e-09,0.0009901477023959,-0.0113985491916537,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.353338241577148,-0.0,-6.684413733637484e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.283117105951531e-05,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.775639045983552e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,7.220279076136649e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.775595390237868e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004637127858586,291.1369323730469,294.1499938964844,284.6166687011719,283.005859375,288.9067687988281,284.9346923828125,291.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.6017718524637985e-09,0.0009892001980915,-0.0111082624644041,0.0,0.0,0.0,-0.0070941117592155,60.0,-4.372456073760986,-0.0,-6.67162609602201e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.283117105951531e-05,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.775639045983552e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,7.220279076136649e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.775595390237868e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004637127858586,291.1369323730469,294.1499938964844,284.6166687011719,283.005859375,288.9067687988281,284.9346923828125,291.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.6017718524637985e-09,0.0009892001980915,-0.0111082624644041,0.0,0.0,0.0,-0.0070941117592155,60.0,-4.372456073760986,-0.0,-6.67162609602201e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.27551809581928e-05,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.767636220203713e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,7.214368088170886e-05,297.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.767593292053788e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.000463333184598,291.1369934082031,294.1499938964844,284.5844116210937,282.9817199707031,288.84033203125,284.8860168457031,291.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506965911588168e-09,0.0009883894817903,-0.0108598712831735,0.0,0.0,0.0,-0.0070471120998263,60.0,-4.389293670654297,-0.0,-6.660693685489606e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.274500189349057e-05,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.766564471647143e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,7.213576463982463e-05,297.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.76652154349722e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004632823402062,291.1369934082031,294.1499938964844,284.5799865722656,282.9784240722656,288.831298828125,284.8796691894531,291.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494270733346184e-09,0.0009882809827104,-0.0108266100287437,0.0,0.0,0.0,-0.007040818221867,60.0,-4.391592502593994,-0.0,-6.659230677996676e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.26622305996716e-05,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.75784714682959e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,7.20713724149391e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.757804218679668e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.000462868832983,291.1370544433594,294.1499938964844,284.5433349609375,282.951171875,288.756591796875,284.8289794921875,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.0009873977396637,-0.0105560170486569,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.4107866287231445,-0.0,-6.647332639886372e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.26622305996716e-05,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.75784714682959e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,7.20713724149391e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.757804218679668e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.000462868832983,291.1370544433594,294.1499938964844,284.5433349609375,282.951171875,288.756591796875,284.8289794921875,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.0009873977396637,-0.0105560170486569,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.4107866287231445,-0.0,-6.647332639886372e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.262232924811542e-05,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.7536452813074e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,7.204034045571461e-05,297.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.753603080753236e-05,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004626695299521,291.1370849609375,294.1499938964844,284.5249938964844,282.9376525878906,288.7195129394531,284.80499267578125,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986976432614,4.34121405490373e-09,0.0009869721252471,-0.0104255964979529,0.0,0.0,0.0,-0.006964941509068,60.0,-4.4204182624816895,-0.0,-6.641602112722468e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.258354839403182e-05,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.749560558702795e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,7.201017433544621e-05,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.749519085744396e-05,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004624758148565,291.1370849609375,294.1499938964844,284.50665283203125,282.9241943359375,288.6826171875,284.78173828125,291.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865625761449,4.292823430063208e-09,0.000986558268778,-0.0102988108992576,0.0,0.0,0.0,-0.0069409520365297,60.0,-4.430079460144043,-0.0,-6.636033589302316e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.25096610444598e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.741778922034428e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.195269427029416e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.741737449076028e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004621066909749,291.1371154785156,294.1499938964844,284.4700012207031,282.8974914550781,288.6093139648437,284.7372436523437,291.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200622516492558e-09,0.0009857699042186,-0.0100572388619184,0.0,0.0,0.0,-0.0068952441215515,60.0,-4.449509620666504,-0.0,-6.625430160056568e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.25096610444598e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.741778922034428e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.195269427029416e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.741737449076028e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004621066909749,291.1371154785156,294.1499938964844,284.4700012207031,282.8974914550781,288.6093139648437,284.7372436523437,291.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200622516492558e-09,0.0009857699042186,-0.0100572388619184,0.0,0.0,0.0,-0.0068952441215515,60.0,-4.449509620666504,-0.0,-6.625430160056568e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.244120883522557e-05,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.734569903230296e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,7.189944153651595e-05,297.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.734529157867657e-05,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.000461764720967,291.1371154785156,294.1499938964844,284.4333190917969,282.87115478515625,288.5367431640625,284.6949157714844,291.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850434726104,4.11519618381817e-09,0.0009850392816588,-0.0098334141075611,0.0,0.0,0.0,-0.006852894090116,60.0,-4.469114780426025,-0.0,-6.615613301619305e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.244120883522557e-05,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.734569903230296e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,7.189944153651595e-05,297.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.734529157867657e-05,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.000461764720967,291.1371154785156,294.1499938964844,284.4333190917969,282.87115478515625,288.5367431640625,284.6949157714844,291.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850434726104,4.11519618381817e-09,0.0009850392816588,-0.0098334141075611,0.0,0.0,0.0,-0.006852894090116,60.0,-4.469114780426025,-0.0,-6.615613301619305e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.237881022272632e-05,297.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.727998258313164e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.185089634731412e-05,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.727957512950523e-05,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004614530189428,291.1370849609375,294.1499938964844,284.39666748046875,282.84521484375,288.46484375,284.65435791015625,291.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037316703175975e-09,0.0009843733860179,-0.009629363194108,0.0,0.0,0.0,-0.006814285647124,60.0,-4.488932132720947,-0.0,-6.606669700204293e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.237881022272632e-05,297.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.727998258313164e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.185089634731412e-05,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.727957512950523e-05,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004614530189428,291.1370849609375,294.1499938964844,284.39666748046875,282.84521484375,288.46484375,284.65435791015625,291.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037316703175975e-09,0.0009843733860179,-0.009629363194108,0.0,0.0,0.0,-0.006814285647124,60.0,-4.488932132720947,-0.0,-6.606669700204293e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.232305455952884e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.722126560518518e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,7.180752436397597e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.72208654275164e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004611744952853,291.1370544433594,294.1499938964844,284.3599853515625,282.8197326660156,288.3935852050781,284.6151733398437,291.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837821125984,3.9677203744759035e-09,0.0009837781544774,-0.0094470111653208,0.0,0.0,0.0,-0.0067797834053635,60.0,-4.508996963500977,-0.0,-6.598682489311615e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.232305455952884e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.722126560518518e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,7.180752436397597e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.72208654275164e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004611744952853,291.1370544433594,294.1499938964844,284.3599853515625,282.8197326660156,288.3935852050781,284.6151733398437,291.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837821125984,3.9677203744759035e-09,0.0009837781544774,-0.0094470111653208,0.0,0.0,0.0,-0.0067797834053635,60.0,-4.508996963500977,-0.0,-6.598682489311615e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.229783609043808e-05,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.71947010839358e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.178790838224813e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.719430090626702e-05,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004610485048033,291.13702392578125,294.1499938964844,284.3416748046875,282.80718994140625,288.35821533203125,284.59600830078125,291.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983512843959,3.936231340873064e-09,0.000983508885838,-0.0093645071610808,0.0,0.0,0.0,-0.0067641730420291,60.0,-4.519132614135742,-0.0,-6.595070800585745e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.227450209436938e-05,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.717012289911509e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.176975486800075e-05,297.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.716972999740392e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0004609319148585,291.1369934082031,294.1499938964844,284.3233337402344,282.7947692871094,288.322998046875,284.5770568847656,291.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983263598755,3.907091095101123e-09,0.0009832597570493,-0.0092881554737687,0.0,0.0,0.0,-0.0067497268319129,60.0,-4.529343605041504,-0.0,-6.59172840755673e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.223372035194188e-05,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.712717292131856e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.173802441684529e-05,297.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.71267800196074e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004607281880453,291.13690185546875,294.1499938964844,284.2866516113281,282.7703857421875,288.2530212402344,284.5397644042969,291.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856153174552901e-09,0.0009828241309151,-0.0091546913608908,0.0,0.0,0.0,-0.0067244744859635,60.0,-4.550007343292236,-0.0,-6.585889167354253e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.223372035194188e-05,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.712717292131856e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.173802441684529e-05,297.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.71267800196074e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004607281880453,291.13690185546875,294.1499938964844,284.2866516113281,282.7703857421875,288.2530212402344,284.5397644042969,291.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856153174552901e-09,0.0009828241309151,-0.0091546913608908,0.0,0.0,0.0,-0.0067244744859635,60.0,-4.550007343292236,-0.0,-6.585889167354253e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.22011022339575e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.70928158494644e-05,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.171264587668702e-05,297.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.709243022371083e-05,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004605652356985,291.1368103027344,294.1499938964844,284.25,282.74658203125,288.18365478515625,284.5030517578125,291.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824793087318,3.8153875614455054e-09,0.0009824754670262,-0.0090478789061307,0.0,0.0,0.0,-0.0067042652517557,60.0,-4.571019172668457,-0.0,-6.58121734886663e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.22011022339575e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.70928158494644e-05,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.171264587668702e-05,297.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.709243022371083e-05,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004605652356985,291.1368103027344,294.1499938964844,284.25,282.74658203125,288.18365478515625,284.5030517578125,291.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824793087318,3.8153875614455054e-09,0.0009824754670262,-0.0090478789061307,0.0,0.0,0.0,-0.0067042652517557,60.0,-4.571019172668457,-0.0,-6.58121734886663e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.217619663104416e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.706657874630764e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,7.169327000156045e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.70662003965117e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004604407877195,291.13671875,294.1499938964844,284.2148132324219,282.7247009277344,288.1176147460937,284.4682006835937,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784234259285313e-09,0.0009822091087698,-0.0089662531390786,0.0,0.0,0.0,-0.0066888211295008,60.0,-4.591516971588135,-0.0,-6.577648292704907e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.217523620463908e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.706556738819928e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,7.169252057792619e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.706518903840332e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004604360146913,291.1366882324219,294.1499938964844,284.2133483886719,282.72381591796875,288.1148681640625,284.4667663574219,291.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783033886151088e-09,0.0009821988642215,-0.0089631080627441,0.0,0.0,0.0,-0.0066882260143756,60.0,-4.592375755310059,-0.0,-6.577511157956907e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.215340105583893e-05,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.704256808618084e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.167553121689707e-05,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.704219701234253e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004603269335348,291.1365661621094,294.1499938964844,284.1766662597656,282.70233154296875,288.04669189453125,284.43072509765625,291.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819688275456,3.755707300712174e-09,0.0009819651022553,-0.0088915079832077,0.0,0.0,0.0,-0.0066746789962053,60.0,-4.613959312438965,-0.0,-6.574381217205882e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.215340105583893e-05,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.704256808618084e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.167553121689707e-05,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.704219701234253e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004603269335348,291.1365661621094,294.1499938964844,284.1766662597656,282.70233154296875,288.04669189453125,284.43072509765625,291.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819688275456,3.755707300712174e-09,0.0009819651022553,-0.0088915079832077,0.0,0.0,0.0,-0.0066746789962053,60.0,-4.613959312438965,-0.0,-6.574381217205882e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.21439568628557e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.703261457616465e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,7.166817522374913e-05,297.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.703224350232632e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004602797271218,291.1365051269531,294.1499938964844,284.1583251953125,282.6920471191406,288.0127868652344,284.41278076171875,291.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818676626309,3.743876764161769e-09,0.0009818639373406,-0.0088605107739567,0.0,0.0,0.0,-0.0066688139922916,60.0,-4.624819278717041,-0.0,-6.573026922751525e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.213544399244712e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.702365059638396e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,7.166155410232022e-05,297.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.702327952254564e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0004602371773216,291.13641357421875,294.1499938964844,284.1400146484375,282.6820373535156,287.97906494140625,284.3948974609375,291.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.73321062951959e-09,0.0009817727841436,-0.0088325636461377,0.0,0.0,0.0,-0.0066635264083743,60.0,-4.635720729827881,-0.0,-6.571805499788752e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.212108852807432e-05,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.700852388050409e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.165037823142484e-05,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.700816008262336e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004601654654834,291.13623046875,294.1499938964844,284.10333251953125,282.6628112792969,287.9119567871094,284.35919189453125,291.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.715203700238589e-09,0.0009816187666729,-0.0087853828445076,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.6576433181762695,-0.0,-6.569743504769576e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.212108852807432e-05,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.700852388050409e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.165037823142484e-05,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.700816008262336e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004601654654834,291.13623046875,294.1499938964844,284.10333251953125,282.6628112792969,287.9119567871094,284.35919189453125,291.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.715203700238589e-09,0.0009816187666729,-0.0087853828445076,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.6576433181762695,-0.0,-6.569743504769576e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
